time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7879492044448853,0.2359063625335693,0.2139704376459121,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8712812066078186,0.3225023448467254,0.3067990839481354,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8087071776390076,0.2548404932022095,0.1795692145824432,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.8418111801147461,0.2898841202259063,0.2761173248291015,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99481201171875,0.7636164426803589,0.2144530564546585,0.9742169380187988,290.99481201171875,291.0260009765625,289.25,286.6241760253906,289.9920654296875,297.19854736328125,289.99481201171875,1.0,0.4446960985660553,1.0,1.0,0.1535690426826477,1.0,-2.341650485992432,2.123242378234864,0.2184080928564071,1.5914896726608276,0.0,0.0,0.0,93.06665802001952,70.0,-7.146518707275391,-0.0,1103.3402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.8084015846252441,0.2361134737730026,0.2138085663318634,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99676513671875,0.8943336606025696,0.3232166767120361,0.3070993721485138,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.8283831477165222,0.2552782595157623,0.179600790143013,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99676513671875,0.8628410696983337,0.2904394268989563,0.2762722074985504,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.7816871404647827,0.2134933620691299,0.9681046605110168,290.99676513671875,291.0260009765625,289.25,286.6300354003906,289.9979248046875,297.1963195800781,289.9969177246094,1.0,0.4373636841773987,1.0,1.0,0.154306560754776,1.0,-2.3346967697143555,2.1151511669158936,0.2195455431938171,1.5848963260650637,0.0,0.0,0.0,84.86457824707031,58.0,0.3297974765300751,-0.0,1063.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.8084015846252441,0.2361134737730026,0.2138085663318634,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99676513671875,0.8943336606025696,0.3232166767120361,0.3070993721485138,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.8283831477165222,0.2552782595157623,0.179600790143013,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99676513671875,0.8628410696983337,0.2904394268989563,0.2762722074985504,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9967346191406,0.7816871404647827,0.2134933620691299,0.9681046605110168,290.99676513671875,291.0260009765625,289.25,286.6300354003906,289.9979248046875,297.1963195800781,289.9969177246094,1.0,0.4373636841773987,1.0,1.0,0.154306560754776,1.0,-2.3346967697143555,2.1151511669158936,0.2195455431938171,1.5848963260650637,0.0,0.0,0.0,84.86457824707031,58.0,0.3297974765300751,-0.0,1063.0916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.8366159200668335,0.2364829331636428,0.2137466669082641,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.9315176606178284,0.3241194188594818,0.3075296878814697,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.8577526211738586,0.2559037506580353,0.1797259449958801,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.8956300020217896,0.2911751866340637,0.2765470147132873,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032958984375,0.8098275661468506,0.2127715349197387,0.9628246426582336,291.00341796875,291.0260009765625,289.25,286.6376037597656,290.0093994140625,297.1958923339844,290.0038452148437,1.0,0.4289648234844208,1.0,1.0,0.1556013971567154,1.0,-2.3292758464813232,2.1068203449249268,0.2224555015563964,1.577731966972351,0.0,0.0,0.0,75.12019348144531,46.0,7.662933349609375,-0.0,1018.5741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.8366159200668335,0.2364829331636428,0.2137466669082641,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033874511719,0.9315176606178284,0.3241194188594818,0.3075296878814697,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033264160156,0.8577526211738586,0.2559037506580353,0.1797259449958801,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0033569335937,0.8956300020217896,0.2911751866340637,0.2765470147132873,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032958984375,0.8098275661468506,0.2127715349197387,0.9628246426582336,291.00341796875,291.0260009765625,289.25,286.6376037597656,290.0093994140625,297.1958923339844,290.0038452148437,1.0,0.4289648234844208,1.0,1.0,0.1556013971567154,1.0,-2.3292758464813232,2.1068203449249268,0.2224555015563964,1.577731966972351,0.0,0.0,0.0,75.12019348144531,46.0,7.662933349609375,-0.0,1018.5741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.8804686069488525,0.2369757443666458,0.2137680649757385,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0129089355469,0.9838055968284608,0.3251687288284302,0.3080699443817138,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.9046706557273864,0.2566817998886108,0.1799357682466507,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01287841796875,0.949828326702118,0.2920554280281067,0.2769288122653961,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.8493956327438354,0.2122445255517959,0.9582870602607728,291.0129089355469,291.0260009765625,289.25,286.646728515625,290.0211181640625,297.1966857910156,290.013427734375,1.0,0.419930636882782,1.0,1.0,0.1568962335586547,1.0,-2.325209140777588,2.0997402667999268,0.2254688292741775,1.5715196132659912,0.0,0.0,0.0,64.4623031616211,34.0,11.900763511657717,-0.0,972.0466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.8804686069488525,0.2369757443666458,0.2137680649757385,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0129089355469,0.9838055968284608,0.3251687288284302,0.3080699443817138,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0128173828125,0.9046706557273864,0.2566817998886108,0.1799357682466507,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01287841796875,0.949828326702118,0.2920554280281067,0.2769288122653961,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01275634765625,0.8493956327438354,0.2122445255517959,0.9582870602607728,291.0129089355469,291.0260009765625,289.25,286.646728515625,290.0211181640625,297.1966857910156,290.013427734375,1.0,0.419930636882782,1.0,1.0,0.1568962335586547,1.0,-2.325209140777588,2.0997402667999268,0.2254688292741775,1.5715196132659912,0.0,0.0,0.0,64.4623031616211,34.0,11.900763511657717,-0.0,972.0466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9057795405387878,0.2372418940067291,0.2138442993164062,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.9990000128746032,0.3258164823055267,0.3022309839725494,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.9336908459663392,0.2571019530296325,0.1800995171070099,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.9769884943962096,0.2925236225128174,0.2771965265274048,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.8721558451652527,0.2120260447263717,0.9564613103866576,291.0184326171875,291.0260009765625,289.25,286.6518249511719,290.0256042480469,297.197509765625,290.0188903808594,1.0,0.4149731397628784,1.0,1.0,0.1575436443090438,1.0,-2.316778898239136,2.0909132957458496,0.2258655279874801,1.5649439096450806,0.0,0.0,0.0,59.86066818237305,34.0,12.96819305419922,-0.0,945.1060791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.9263578057289124,0.2374889552593231,0.2139710634946823,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.9990000128746032,0.3273026645183563,0.2849937379360199,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.9549494981765748,0.2575114369392395,0.1803080588579177,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.993547260761261,0.2929797768592834,0.277523398399353,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210876464844,0.8892834782600403,0.2118067294359207,0.9549614787101746,291.0211181640625,291.0260009765625,289.25,286.6572570800781,290.02325439453125,297.20196533203125,290.0209655761719,1.0,0.4091600477695465,1.0,1.0,0.1577659696340561,1.0,-2.294933795928955,2.072059631347656,0.22287417948246,1.5509506464004517,0.0,0.0,0.0,56.49337387084961,52.0,8.681626319885254,-0.0,909.8756103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.9357545971870422,0.2380425333976745,0.214413970708847,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9990000128746032,0.3315186500549316,0.2782459557056427,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.9640625715255736,0.2584246397018432,0.1808942258358001,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9990000128746032,0.294032335281372,0.277808666229248,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.896056592464447,0.2115145176649093,0.953253448009491,291.02215576171875,291.0260009765625,289.25,286.6690673828125,290.0263061523437,297.2183532714844,290.0223999023437,1.0,0.4078278243541717,1.0,1.0,0.1582106053829193,1.0,-2.2863104343414307,2.06376051902771,0.222550094127655,1.5439823865890503,0.0,0.0,0.0,55.19773483276367,72.0,5.392300128936768,-0.0,896.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.9357545971870422,0.2380425333976745,0.214413970708847,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9990000128746032,0.3315186500549316,0.2782459557056427,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.9640625715255736,0.2584246397018432,0.1808942258358001,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9990000128746032,0.294032335281372,0.277808666229248,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.896056592464447,0.2115145176649093,0.953253448009491,291.02215576171875,291.0260009765625,289.25,286.6690673828125,290.0263061523437,297.2183532714844,290.0223999023437,1.0,0.4078278243541717,1.0,1.0,0.1582106053829193,1.0,-2.2863104343414307,2.06376051902771,0.222550094127655,1.5439823865890503,0.0,0.0,0.0,55.19773483276367,72.0,5.392300128936768,-0.0,896.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.9145843386650084,0.2386198192834854,0.2150281816720962,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286560058594,0.9990000128746032,0.3340601623058319,0.29604572057724,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.9442105293273926,0.2594077885150909,0.1816465407609939,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286560058594,0.985373079776764,0.2950823009014129,0.2795369923114776,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8771563172340393,0.211338460445404,0.9528675079345704,291.0286865234375,291.0260009765625,289.25,286.6820068359375,290.0367126464844,297.2249755859375,290.029296875,1.0,0.4145253598690033,1.0,1.0,0.1586552411317825,1.0,-2.3109264373779297,2.0830984115600586,0.2278280407190323,1.5575629472732544,0.0,0.0,0.0,58.65764236450195,90.0,9.224467277526855,-0.0,934.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0285949707031,0.9145843386650084,0.2386198192834854,0.2150281816720962,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286560058594,0.9990000128746032,0.3340601623058319,0.29604572057724,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.9442105293273926,0.2594077885150909,0.1816465407609939,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286560058594,0.985373079776764,0.2950823009014129,0.2795369923114776,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8771563172340393,0.211338460445404,0.9528675079345704,291.0286865234375,291.0260009765625,289.25,286.6820068359375,290.0367126464844,297.2249755859375,290.029296875,1.0,0.4145253598690033,1.0,1.0,0.1586552411317825,1.0,-2.3109264373779297,2.0830984115600586,0.2278280407190323,1.5575629472732544,0.0,0.0,0.0,58.65764236450195,90.0,9.224467277526855,-0.0,934.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8706257939338684,0.2391601055860519,0.2158280462026596,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.9794095754623412,0.3336987495422363,0.3166638314723968,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8958972096443176,0.2603871524333954,0.1825688183307647,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.939599335193634,0.2961318492889404,0.2808470427989959,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.8366413116455078,0.2111529111862182,0.9536044001579284,291.0374755859375,291.0260009765625,289.25,286.6958923339844,290.04315185546875,297.21502685546875,290.0377502441406,1.0,0.4258906543254852,1.0,1.0,0.1586317420005798,1.0,-2.3411290645599365,2.108182430267334,0.2329466491937637,1.5759847164154053,0.0,0.0,0.0,67.50236511230469,108.0,10.03060817718506,-0.0,1000.3690185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8706257939338684,0.2391601055860519,0.2158280462026596,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.9794095754623412,0.3336987495422363,0.3166638314723968,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8958972096443176,0.2603871524333954,0.1825688183307647,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.939599335193634,0.2961318492889404,0.2808470427989959,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.8366413116455078,0.2111529111862182,0.9536044001579284,291.0374755859375,291.0260009765625,289.25,286.6958923339844,290.04315185546875,297.21502685546875,290.0377502441406,1.0,0.4258906543254852,1.0,1.0,0.1586317420005798,1.0,-2.3411290645599365,2.108182430267334,0.2329466491937637,1.5759847164154053,0.0,0.0,0.0,67.50236511230469,108.0,10.03060817718506,-0.0,1000.3690185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.8195773959159851,0.2395724654197693,0.216773584485054,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.9136037230491638,0.3335367441177368,0.3168638050556183,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.8417087197303772,0.261262834072113,0.1836226880550384,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.8776305317878723,0.2970837354660034,0.2823438346385956,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.7858061790466309,0.210846796631813,0.9550982117652892,291.0404357910156,291.0260009765625,289.25,286.71063232421875,290.0435485839844,297.2063903808594,290.04058837890625,1.0,0.4383789002895355,1.0,1.0,0.1586082428693771,1.0,-2.34647798538208,2.1126651763916016,0.2338129132986068,1.5794636011123655,0.0,0.0,0.0,82.46151733398438,111.0,5.508262634277344,-0.0,1066.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.8195773959159851,0.2395724654197693,0.216773584485054,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.9136037230491638,0.3335367441177368,0.3168638050556183,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.8417087197303772,0.261262834072113,0.1836226880550384,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404357910156,0.8776305317878723,0.2970837354660034,0.2823438346385956,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404052734375,0.7858061790466309,0.210846796631813,0.9550982117652892,291.0404357910156,291.0260009765625,289.25,286.71063232421875,290.0435485839844,297.2063903808594,290.04058837890625,1.0,0.4383789002895355,1.0,1.0,0.1586082428693771,1.0,-2.34647798538208,2.1126651763916016,0.2338129132986068,1.5794636011123655,0.0,0.0,0.0,82.46151733398438,111.0,5.508262634277344,-0.0,1066.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.8044301271438599,0.2397565841674804,0.2171606123447418,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.8950315117835999,0.3337308466434479,0.3172028958797455,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.8269891738891602,0.2616843283176422,0.1840878874063491,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.8611286282539368,0.2975435256958008,0.2830096185207367,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414428710937,0.7703033089637756,0.2106770426034927,0.9554414749145508,291.0414733886719,291.0260009765625,289.25,286.71826171875,290.0438232421875,297.2040100097656,290.0415954589844,1.0,0.4429776072502136,1.0,1.0,0.1585964858531952,1.0,-2.3491227626800537,2.1148886680603027,0.2342341691255569,1.5811022520065308,0.0,0.0,0.0,88.32051086425781,111.0,4.213329792022705,-0.0,1092.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415954589844,0.7928416132926941,0.2399358600378036,0.2175017297267913,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415954589844,0.8820780515670776,0.3340288400650024,0.3176231980323791,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415954589844,0.8163073658943176,0.2621022164821625,0.184518814086914,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0415954589844,0.8494999408721924,0.2979983389377594,0.2836281657218933,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416259765625,0.759178876876831,0.210503950715065,0.9555647969245912,291.0415954589844,291.0260009765625,289.25,286.7260131835937,290.0415954589844,297.20233154296875,290.04150390625,1.0,0.4469088315963745,1.0,1.0,0.1582715064287185,1.0,-2.351446866989136,2.117631196975708,0.2338156849145889,1.583314061164856,0.0,0.0,0.0,93.15446472167967,99.0,1.7753126621246338,-0.0,1114.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385131835937,0.7881825566291809,0.2402936816215515,0.217902734875679,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.8771084547042847,0.3348075449466705,0.3183886408805847,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385131835937,0.8122516870498657,0.2629369795322418,0.1851629465818405,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.845234751701355,0.2988996207714081,0.2845648825168609,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.7541899085044861,0.2101598381996154,0.9544243216514589,291.0384826660156,291.0260009765625,289.25,286.741943359375,290.035888671875,297.2002868652344,290.03826904296875,1.0,0.4483644962310791,1.0,1.0,0.1576215326786041,1.0,-2.353379964828491,2.121004819869995,0.2323751598596573,1.5862586498260498,0.0,0.0,0.0,95.4128646850586,87.0,-2.9326817989349365,-0.0,1125.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385131835937,0.7881825566291809,0.2402936816215515,0.217902734875679,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.8771084547042847,0.3348075449466705,0.3183886408805847,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385131835937,0.8122516870498657,0.2629369795322418,0.1851629465818405,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.845234751701355,0.2988996207714081,0.2845648825168609,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.7541899085044861,0.2101598381996154,0.9544243216514589,291.0384826660156,291.0260009765625,289.25,286.741943359375,290.035888671875,297.2002868652344,290.03826904296875,1.0,0.4483644962310791,1.0,1.0,0.1576215326786041,1.0,-2.353379964828491,2.121004819869995,0.2323751598596573,1.5862586498260498,0.0,0.0,0.0,95.4128646850586,87.0,-2.9326817989349365,-0.0,1125.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338439941406,0.7961650490760803,0.2406848222017288,0.2181224226951599,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337829589844,0.8863014578819275,0.3357334434986114,0.3191025257110595,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.8203102350234985,0.2638003230094909,0.1856632530689239,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.8536842465400696,0.2998169958591461,0.2852955758571625,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7606781721115112,0.2098495364189148,0.9523811340332032,291.0337829589844,291.0260009765625,289.25,286.7582702636719,290.0296936035156,297.19940185546875,290.03350830078125,1.0,0.4456944763660431,1.0,1.0,0.1569715589284896,1.0,-2.353527069091797,2.122941493988037,0.2305853813886642,1.5881396532058716,0.0,0.0,0.0,92.1722183227539,75.0,-5.713975429534912,-0.0,1112.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338439941406,0.7961650490760803,0.2406848222017288,0.2181224226951599,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337829589844,0.8863014578819275,0.3357334434986114,0.3191025257110595,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.8203102350234985,0.2638003230094909,0.1856632530689239,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.8536842465400696,0.2998169958591461,0.2852955758571625,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7606781721115112,0.2098495364189148,0.9523811340332032,291.0337829589844,291.0260009765625,289.25,286.7582702636719,290.0296936035156,297.19940185546875,290.03350830078125,1.0,0.4456944763660431,1.0,1.0,0.1569715589284896,1.0,-2.353527069091797,2.122941493988037,0.2305853813886642,1.5881396532058716,0.0,0.0,0.0,92.1722183227539,75.0,-5.713975429534912,-0.0,1112.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8133180141448975,0.2411206066608429,0.2182564586400985,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293273925781,0.9062848687171936,0.336745947599411,0.3197788894176483,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8370623588562012,0.2647050321102142,0.1860942840576172,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8721948862075806,0.3007633090019226,0.285920649766922,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.7761130332946777,0.2095879316329956,0.9499243497848512,291.0293273925781,291.0260009765625,289.25,286.7748107910156,290.02557373046875,297.1992492675781,290.02911376953125,1.0,0.440421998500824,1.0,1.0,0.1565789431333542,1.0,-2.352818250656128,2.12349271774292,0.2293256074190139,1.5888221263885498,0.0,0.0,0.0,85.60612487792969,63.0,-5.872095584869385,-0.0,1085.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8133180141448975,0.2411206066608429,0.2182564586400985,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293273925781,0.9062848687171936,0.336745947599411,0.3197788894176483,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8370623588562012,0.2647050321102142,0.1860942840576172,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8721948862075806,0.3007633090019226,0.285920649766922,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.7761130332946777,0.2095879316329956,0.9499243497848512,291.0293273925781,291.0260009765625,289.25,286.7748107910156,290.02557373046875,297.1992492675781,290.02911376953125,1.0,0.440421998500824,1.0,1.0,0.1565789431333542,1.0,-2.352818250656128,2.12349271774292,0.2293256074190139,1.5888221263885498,0.0,0.0,0.0,85.60612487792969,63.0,-5.872095584869385,-0.0,1085.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.8382706642150879,0.2416051477193832,0.2183580845594406,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9409347772598268,0.3378192484378814,0.320437341928482,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.8639888167381287,0.2656577229499817,0.1864989995956421,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.90190327167511,0.3017460405826568,0.2864989042282104,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.8012968301773071,0.2093827128410339,0.9473350644111632,291.0252380371094,291.0260009765625,289.25,286.7914428710937,290.02154541015625,297.1996154785156,290.0250244140625,1.0,0.4335265457630157,1.0,1.0,0.1561863273382187,1.0,-2.351801872253418,2.1237781047821045,0.2280236184597015,1.5893042087554932,0.0,0.0,0.0,76.99826049804688,51.0,-5.764995574951172,-0.0,1050.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.8382706642150879,0.2416051477193832,0.2183580845594406,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9409347772598268,0.3378192484378814,0.320437341928482,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.8639888167381287,0.2656577229499817,0.1864989995956421,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.90190327167511,0.3017460405826568,0.2864989042282104,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.8012968301773071,0.2093827128410339,0.9473350644111632,291.0252380371094,291.0260009765625,289.25,286.7914428710937,290.02154541015625,297.1996154785156,290.0250244140625,1.0,0.4335265457630157,1.0,1.0,0.1561863273382187,1.0,-2.351801872253418,2.1237781047821045,0.2280236184597015,1.5893042087554932,0.0,0.0,0.0,76.99826049804688,51.0,-5.764995574951172,-0.0,1050.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02325439453125,0.8553887605667114,0.24186372756958,0.2184051275253296,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.9631001353263856,0.3383730947971344,0.3207642138004303,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.8828555941581726,0.26615110039711,0.1866987347602844,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.9236066341400146,0.3022504448890686,0.2867806255817413,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02325439453125,0.8177787065505981,0.2093008011579513,0.9460394978523254,291.023193359375,291.0260009765625,289.25,286.7997436523437,290.0195007324219,297.1999206542969,290.0229797363281,1.0,0.4296647310256958,1.0,1.0,0.1559900194406509,1.0,-2.3512730598449707,2.123908758163452,0.227364182472229,1.5895371437072754,0.0,0.0,0.0,72.1869888305664,51.0,-5.738790512084961,-0.0,1030.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.8773552179336548,0.2421321868896484,0.2184523344039917,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0216979980469,0.9863901138305664,0.3389365673065185,0.3210912346839905,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.9065605998039246,0.2666552066802978,0.1868990957736969,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.9511684775352478,0.3027631640434265,0.2870608270168304,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.8370069265365601,0.2092319428920745,0.9447587132453918,291.0216979980469,291.0260009765625,289.25,286.8080139160156,290.01953125,297.2003173828125,290.0216369628906,1.0,0.4256063997745514,1.0,1.0,0.1560285687446594,1.0,-2.35076117515564,2.123414993286133,0.227346271276474,1.5891444683074951,0.0,0.0,0.0,67.14310455322266,54.0,-4.523771286010742,-0.0,1009.5203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.8998616337776184,0.2426748871803283,0.2187855392694473,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.9990000128746032,0.3403320908546448,0.3151134848594665,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9331355690956116,0.2676751911640167,0.1874885708093643,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9757992029190063,0.3037950098514557,0.2878709435462951,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.856243908405304,0.2091125845909118,0.9434387683868408,291.0209350585937,291.0260009765625,289.25,286.8243713378906,290.0189514160156,297.2020568847656,290.0207824707031,1.0,0.4215849041938782,1.0,1.0,0.1561056673526764,1.0,-2.3440864086151123,2.1176230907440186,0.2264634221792221,1.5849168300628662,0.0,0.0,0.0,62.79973602294922,57.0,-2.4598708152771,-0.0,985.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.8998616337776184,0.2426748871803283,0.2187855392694473,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.9990000128746032,0.3403320908546448,0.3151134848594665,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9331355690956116,0.2676751911640167,0.1874885708093643,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.9757992029190063,0.3037950098514557,0.2878709435462951,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.856243908405304,0.2091125845909118,0.9434387683868408,291.0209350585937,291.0260009765625,289.25,286.8243713378906,290.0189514160156,297.2020568847656,290.0207824707031,1.0,0.4215849041938782,1.0,1.0,0.1561056673526764,1.0,-2.3440864086151123,2.1176230907440186,0.2264634221792221,1.5849168300628662,0.0,0.0,0.0,62.79973602294922,57.0,-2.4598708152771,-0.0,985.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.908080518245697,0.2432103753089904,0.2192173898220062,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9990000128746032,0.3427282571792602,0.3076506853103637,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.943068265914917,0.2687022387981415,0.1881638169288635,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9837305545806884,0.3048291802406311,0.2887924313545227,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.8628102540969849,0.2090153396129608,0.9427280426025392,291.0194702148437,291.0260009765625,289.25,286.84039306640625,290.0184631347656,297.2081298828125,290.0194091796875,1.0,0.4195201694965362,1.0,1.0,0.1561827510595321,1.0,-2.3366968631744385,2.1112494468688965,0.2254473567008972,1.580087184906006,0.0,0.0,0.0,61.32592391967773,60.0,-1.8034385442733765,-0.0,971.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.908080518245697,0.2432103753089904,0.2192173898220062,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9990000128746032,0.3427282571792602,0.3076506853103637,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.943068265914917,0.2687022387981415,0.1881638169288635,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.9837305545806884,0.3048291802406311,0.2887924313545227,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.8628102540969849,0.2090153396129608,0.9427280426025392,291.0194702148437,291.0260009765625,289.25,286.84039306640625,290.0184631347656,297.2081298828125,290.0194091796875,1.0,0.4195201694965362,1.0,1.0,0.1561827510595321,1.0,-2.3366968631744385,2.1112494468688965,0.2254473567008972,1.580087184906006,0.0,0.0,0.0,61.32592391967773,60.0,-1.8034385442733765,-0.0,971.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.9115904569625854,0.2437550127506256,0.2196870446205139,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.9990000128746032,0.3453626036643982,0.3051038086414337,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.94736909866333,0.2697518467903137,0.1888781487941742,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.9869638085365297,0.3058800399303436,0.2897615134716034,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8650779724121094,0.20895616710186,0.9423427581787108,291.02020263671875,291.0260009765625,289.25,286.8558959960937,290.021240234375,297.215087890625,290.0202941894531,1.0,0.419126957654953,1.0,1.0,0.1564411520957946,1.0,-2.335756063461304,2.109749794006348,0.2260062098503112,1.578718662261963,0.0,0.0,0.0,60.876312255859375,63.0,0.7412474751472473,-0.0,968.7505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.9115904569625854,0.2437550127506256,0.2196870446205139,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.9990000128746032,0.3453626036643982,0.3051038086414337,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.94736909866333,0.2697518467903137,0.1888781487941742,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02020263671875,0.9869638085365297,0.3058800399303436,0.2897615134716034,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8650779724121094,0.20895616710186,0.9423427581787108,291.02020263671875,291.0260009765625,289.25,286.8558959960937,290.021240234375,297.215087890625,290.0202941894531,1.0,0.419126957654953,1.0,1.0,0.1564411520957946,1.0,-2.335756063461304,2.109749794006348,0.2260062098503112,1.578718662261963,0.0,0.0,0.0,60.876312255859375,63.0,0.7412474751472473,-0.0,968.7505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.9109539985656738,0.2443136870861053,0.2201916128396988,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.9990000128746032,0.347720056772232,0.3063779771327972,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.9472957253456116,0.2708263099193573,0.189627543091774,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.9867764115333556,0.3069492280483246,0.2907719314098358,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.8638451099395752,0.2089294493198394,0.942227065563202,291.022705078125,291.0260009765625,289.25,286.87078857421875,290.0251770019531,297.2201843261719,290.0228881835937,1.0,0.4200305640697479,1.0,1.0,0.1566995531320572,1.0,-2.339864015579224,2.112443447113037,0.2274205982685089,1.580435872077942,0.0,0.0,0.0,61.20786666870117,66.0,2.963845729827881,-0.0,974.3421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
