time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.9109539985656738,0.2443136870861053,0.2201916128396988,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.9990000128746032,0.347720056772232,0.3063779771327972,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.9472957253456116,0.2708263099193573,0.189627543091774,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.9867764115333556,0.3069492280483246,0.2907719314098358,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.02264404296875,0.8638451099395752,0.2089294493198394,0.942227065563202,291.022705078125,291.0260009765625,289.25,286.87078857421875,290.0251770019531,297.2201843261719,290.0228881835937,1.0,0.4200305640697479,1.0,1.0,0.1566995531320572,1.0,-2.339864015579224,2.112443447113037,0.2274205982685089,1.580435872077942,0.0,0.0,0.0,61.20786666870117,66.0,2.963845729827881,-0.0,974.3421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.9093883633613586,0.2445982247591018,0.2204556763172149,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9990000128746032,0.3487224578857422,0.3081744909286499,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.9459465146064758,0.2713721394538879,0.1900139153003692,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9856594204902648,0.3074899911880493,0.2912906110286712,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243225097656,0.8621794581413269,0.2089252024888992,0.942249834537506,291.0243835449219,291.0260009765625,289.25,286.8779602050781,290.02740478515625,297.2216796875,290.02459716796875,1.0,0.4208764135837555,1.0,1.0,0.156828761100769,1.0,-2.343452453613281,2.115067720413208,0.2283846884965896,1.5822339057922363,0.0,0.0,0.0,61.61211395263672,66.0,3.8382203578948975,-0.0,979.6992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.907195508480072,0.2448857426643371,0.2207265794277191,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.9990000128746032,0.3495919406414032,0.3106025755405426,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.9438899755477904,0.2719228267669678,0.1904069632291793,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.983975112438202,0.3080341219902038,0.2918168902397156,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.8599675893783569,0.2089250832796096,0.9423140287399292,291.026123046875,291.0260009765625,289.25,286.8848876953125,290.0291442871094,297.2224426269531,290.0263061523437,1.0,0.4219378530979156,1.0,1.0,0.1568870991468429,1.0,-2.347874879837036,2.1185719966888428,0.2293028235435485,1.584726333618164,0.0,0.0,0.0,62.148921966552734,69.0,4.234285354614258,-0.0,986.4778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.9014713764190674,0.2454664260149002,0.2212848216295242,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,0.3509105443954468,0.3170598149299621,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.938015341758728,0.2730350196361542,0.1912095993757248,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9791125655174256,0.3091286420822143,0.2928875088691711,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8542592525482178,0.208931490778923,0.9425336122512816,291.0294189453125,291.0260009765625,289.25,286.8980712890625,290.03277587890625,297.2217712402344,290.0296325683594,1.0,0.4246080815792084,1.0,1.0,0.1570038050413131,1.0,-2.358814477920532,2.1273436546325684,0.2314709275960922,1.591011643409729,0.0,0.0,0.0,63.56869888305664,72.0,4.603360176086426,-0.0,1003.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.9014713764190674,0.2454664260149002,0.2212848216295242,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9990000128746032,0.3509105443954468,0.3170598149299621,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0293884277344,0.938015341758728,0.2730350196361542,0.1912095993757248,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0294189453125,0.9791125655174256,0.3091286420822143,0.2928875088691711,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02935791015625,0.8542592525482178,0.208931490778923,0.9425336122512816,291.0294189453125,291.0260009765625,289.25,286.8980712890625,290.03277587890625,297.2217712402344,290.0296325683594,1.0,0.4246080815792084,1.0,1.0,0.1570038050413131,1.0,-2.358814477920532,2.1273436546325684,0.2314709275960922,1.591011643409729,0.0,0.0,0.0,63.56869888305664,72.0,4.603360176086426,-0.0,1003.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.8944519758224487,0.2460535764694214,0.2218606173992157,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.9990000128746032,0.3516716361045837,0.3251992166042328,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.9303926229476928,0.2741590440273285,0.1920299232006073,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.97258198261261,0.3102292716503143,0.2939765751361847,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329895019531,0.8473867177963257,0.2089413255453109,0.9428332448005676,291.0330505371094,291.0260009765625,289.25,286.91015625,290.03668212890625,297.21856689453125,290.0332946777344,1.0,0.4278589785099029,1.0,1.0,0.1571204960346222,1.0,-2.371936321258545,2.1379189491271973,0.234017327427864,1.5986199378967283,0.0,0.0,0.0,65.37252044677734,75.0,4.990982055664063,-0.0,1025.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.8944519758224487,0.2460535764694214,0.2218606173992157,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.9990000128746032,0.3516716361045837,0.3251992166042328,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.9303926229476928,0.2741590440273285,0.1920299232006073,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03302001953125,0.97258198261261,0.3102292716503143,0.2939765751361847,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329895019531,0.8473867177963257,0.2089413255453109,0.9428332448005676,291.0330505371094,291.0260009765625,289.25,286.91015625,290.03668212890625,297.21856689453125,290.0332946777344,1.0,0.4278589785099029,1.0,1.0,0.1571204960346222,1.0,-2.371936321258545,2.1379189491271973,0.234017327427864,1.5986199378967283,0.0,0.0,0.0,65.37252044677734,75.0,4.990982055664063,-0.0,1025.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.8856579065322876,0.2466406375169754,0.2224561274051666,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.9985125064849854,0.3519201874732971,0.333488404750824,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.920619010925293,0.2752875685691833,0.1928687393665313,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.9637302756309508,0.3113288879394531,0.2950854003429413,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.8390693664550781,0.2089467495679855,0.9432109594345092,291.03533935546875,291.0260009765625,289.25,286.9210510253906,290.0372619628906,297.21343994140625,290.03546142578125,1.0,0.4314879477024078,1.0,1.0,0.1568753719329834,1.0,-2.3854804039001465,2.149832963943481,0.235647365450859,1.6075410842895508,0.0,0.0,0.0,67.63629150390625,78.0,3.2326254844665527,-0.0,1048.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.8856579065322876,0.2466406375169754,0.2224561274051666,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.9985125064849854,0.3519201874732971,0.333488404750824,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.920619010925293,0.2752875685691833,0.1928687393665313,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03533935546875,0.9637302756309508,0.3113288879394531,0.2950854003429413,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353088378906,0.8390693664550781,0.2089467495679855,0.9432109594345092,291.03533935546875,291.0260009765625,289.25,286.9210510253906,290.0372619628906,297.21343994140625,290.03546142578125,1.0,0.4314879477024078,1.0,1.0,0.1568753719329834,1.0,-2.3854804039001465,2.149832963943481,0.235647365450859,1.6075410842895508,0.0,0.0,0.0,67.63629150390625,78.0,3.2326254844665527,-0.0,1048.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.8705186247825623,0.2471931278705597,0.2230859994888305,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.9850191473960876,0.3523144423961639,0.3339257836341858,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9039270877838136,0.2763876020908355,0.1937382817268371,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9467021822929382,0.3123948574066162,0.2962310314178467,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.8253064751625061,0.20891834795475,0.9437559247016908,291.035400390625,291.0260009765625,289.25,286.9305725097656,290.0355224609375,297.2094116210937,290.035400390625,1.0,0.4348008930683136,1.0,1.0,0.1566302329301834,1.0,-2.3897690773010254,2.154104232788086,0.2356646358966827,1.610877513885498,0.0,0.0,0.0,71.18152618408203,81.0,0.6190076470375061,-0.0,1067.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.8705186247825623,0.2471931278705597,0.2230859994888305,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.035400390625,0.9850191473960876,0.3523144423961639,0.3339257836341858,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9039270877838136,0.2763876020908355,0.1937382817268371,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.9467021822929382,0.3123948574066162,0.2962310314178467,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354309082031,0.8253064751625061,0.20891834795475,0.9437559247016908,291.035400390625,291.0260009765625,289.25,286.9305725097656,290.0355224609375,297.2094116210937,290.035400390625,1.0,0.4348008930683136,1.0,1.0,0.1566302329301834,1.0,-2.3897690773010254,2.154104232788086,0.2356646358966827,1.610877513885498,0.0,0.0,0.0,71.18152618408203,81.0,0.6190076470375061,-0.0,1067.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.8641393780708313,0.2474646121263504,0.2233902513980865,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.9786270260810852,0.3526763021945953,0.3342858254909515,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.8973675966262817,0.2769352495670318,0.1941664367914199,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.9390262961387634,0.3129232823848724,0.2967929542064667,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350341796875,0.8193688988685608,0.2089017927646637,0.9439833760261536,291.0350036621094,291.0260009765625,289.25,286.9347839355469,290.0347595214844,297.2083740234375,290.03497314453125,1.0,0.4363981485366821,1.0,1.0,0.1565076559782028,1.0,-2.392029285430908,2.156341552734375,0.2356878519058227,1.6125991344451904,0.0,0.0,0.0,72.8564224243164,81.0,-0.1885983347892761,-0.0,1077.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03436279296875,0.8583423495292664,0.2477336972951889,0.2236905992031097,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.97244393825531,0.3530999422073364,0.3347176313400268,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.8913682103157043,0.2774820625782013,0.1945926398038864,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.9318507313728333,0.3134492039680481,0.2973507046699524,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03436279296875,0.8137996196746826,0.2088848948478698,0.9441999197006226,291.0343322753906,291.0260009765625,289.25,286.9385681152344,290.03338623046875,297.2076721191406,290.0342712402344,1.0,0.437967985868454,1.0,1.0,0.1563113033771515,1.0,-2.394351005554199,2.1588356494903564,0.2355153858661651,1.6145657300949097,0.0,0.0,0.0,74.48902130126953,84.0,-1.101467490196228,-0.0,1086.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8480608463287354,0.2482639551162719,0.2242813408374786,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9605638384819032,0.3540498316287994,0.3356998562812805,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8806334137916565,0.2785726189613342,0.1954405903816223,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9188764095306396,0.3144928812980652,0.2984554767608642,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8032110929489136,0.2088499516248703,0.9446125030517578,291.0321655273437,291.0260009765625,289.25,286.9449462890625,290.030517578125,297.20684814453125,290.0320739746094,1.0,0.4410486817359924,1.0,1.0,0.1559185832738876,1.0,-2.39908218383789,2.1639397144317627,0.2351424545049667,1.618601679801941,0.0,0.0,0.0,77.67567443847656,87.0,-2.530794858932495,-0.0,1104.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8480608463287354,0.2482639551162719,0.2242813408374786,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9605638384819032,0.3540498316287994,0.3356998562812805,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8806334137916565,0.2785726189613342,0.1954405903816223,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321655273437,0.9188764095306396,0.3144928812980652,0.2984554767608642,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321960449219,0.8032110929489136,0.2088499516248703,0.9446125030517578,291.0321655273437,291.0260009765625,289.25,286.9449462890625,290.030517578125,297.20684814453125,290.0320739746094,1.0,0.4410486817359924,1.0,1.0,0.1559185832738876,1.0,-2.39908218383789,2.1639397144317627,0.2351424545049667,1.618601679801941,0.0,0.0,0.0,77.67567443847656,87.0,-2.530794858932495,-0.0,1104.7890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.8390974998474121,0.248785600066185,0.2248611897230148,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.9492814540863036,0.355071872472763,0.336764931678772,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.8712195754051208,0.2796611487865448,0.1962846666574478,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.9077459573745728,0.3155273497104645,0.299548327922821,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.7934541702270508,0.2088146656751632,0.9450091123580932,291.0296630859375,291.0260009765625,289.25,286.94952392578125,290.02764892578125,297.20635986328125,290.029541015625,1.0,0.4440717697143554,1.0,1.0,0.1555258482694625,1.0,-2.40386176109314,2.1691043376922607,0.234757512807846,1.6226943731307983,0.0,0.0,0.0,80.79711151123047,90.0,-3.2635300159454346,-0.0,1122.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.8390974998474121,0.248785600066185,0.2248611897230148,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.9492814540863036,0.355071872472763,0.336764931678772,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.8712195754051208,0.2796611487865448,0.1962846666574478,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296630859375,0.9077459573745728,0.3155273497104645,0.299548327922821,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.7934541702270508,0.2088146656751632,0.9450091123580932,291.0296630859375,291.0260009765625,289.25,286.94952392578125,290.02764892578125,297.20635986328125,290.029541015625,1.0,0.4440717697143554,1.0,1.0,0.1555258482694625,1.0,-2.40386176109314,2.1691043376922607,0.234757512807846,1.6226943731307983,0.0,0.0,0.0,80.79711151123047,90.0,-3.2635300159454346,-0.0,1122.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03253173828125,0.8495616912841797,0.2537957429885864,0.2283916771411895,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326232910156,0.9616068601608276,0.3607536852359772,0.3410413563251495,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.8829838037490845,0.2853894829750061,0.1994835585355758,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325927734375,0.9207375645637512,0.3212369084358215,0.3038435578346252,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.032470703125,0.8046405911445618,0.2138057798147201,0.9616284370422364,291.0326232910156,291.0260009765625,289.25,286.95269775390625,290.0385131835937,297.2489929199219,290.0332336425781,1.0,0.448806494474411,1.0,1.0,0.1553480476140976,1.0,-2.442174196243286,2.2015602588653564,0.240614116191864,1.646190524101257,0.0,0.0,0.0,80.05414581298828,93.0,4.6448516845703125,-0.0,1163.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03253173828125,0.8495616912841797,0.2537957429885864,0.2283916771411895,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326232910156,0.9616068601608276,0.3607536852359772,0.3410413563251495,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325622558594,0.8829838037490845,0.2853894829750061,0.1994835585355758,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0325927734375,0.9207375645637512,0.3212369084358215,0.3038435578346252,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.032470703125,0.8046405911445618,0.2138057798147201,0.9616284370422364,291.0326232910156,291.0260009765625,289.25,286.95269775390625,290.0385131835937,297.2489929199219,290.0332336425781,1.0,0.448806494474411,1.0,1.0,0.1553480476140976,1.0,-2.442174196243286,2.2015602588653564,0.240614116191864,1.646190524101257,0.0,0.0,0.0,80.05414581298828,93.0,4.6448516845703125,-0.0,1163.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.8552901148796082,0.2571004629135132,0.2316498607397079,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412292480469,0.967797875404358,0.3649925589561462,0.3452934324741363,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04119873046875,0.8897611498832703,0.289660632610321,0.2026536762714386,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412292480469,0.9281592965126038,0.3255244791507721,0.308144599199295,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411071777344,0.8115645051002502,0.2177087366580963,0.9801297187805176,291.041259765625,291.0260009765625,289.25,286.9549560546875,290.0484313964844,297.2730407714844,290.0417785644531,1.0,0.4548350870609283,1.0,1.0,0.1551702618598938,1.0,-2.4824094772338867,2.235517263412476,0.2468920350074768,1.6712968349456787,0.0,0.0,0.0,80.83633422851562,96.0,9.548935890197754,-0.0,1214.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411682128906,0.8552901148796082,0.2571004629135132,0.2316498607397079,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412292480469,0.967797875404358,0.3649925589561462,0.3452934324741363,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.04119873046875,0.8897611498832703,0.289660632610321,0.2026536762714386,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412292480469,0.9281592965126038,0.3255244791507721,0.308144599199295,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411071777344,0.8115645051002502,0.2177087366580963,0.9801297187805176,291.041259765625,291.0260009765625,289.25,286.9549560546875,290.0484313964844,297.2730407714844,290.0417785644531,1.0,0.4548350870609283,1.0,1.0,0.1551702618598938,1.0,-2.4824094772338867,2.235517263412476,0.2468920350074768,1.6712968349456787,0.0,0.0,0.0,80.83633422851562,96.0,9.548935890197754,-0.0,1214.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04510498046875,0.8548665642738342,0.2583813965320587,0.2329123616218567,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.967228353023529,0.3667784929275512,0.3470865190029144,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0451354980469,0.889646053314209,0.2914619743824005,0.20399110019207,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.045166015625,0.927768349647522,0.3273303508758545,0.3099600076675415,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0450744628906,0.8118394613265991,0.2193455547094345,0.987998366355896,291.045166015625,291.0260009765625,289.25,286.95574951171875,290.0521850585937,297.2808532714844,290.045654296875,1.0,0.4579457938671112,1.0,1.0,0.1550813615322113,1.0,-2.4993255138397217,2.24983024597168,0.2494953572750091,1.681889891624451,0.0,0.0,0.0,81.95923614501953,96.0,10.039887428283691,-0.0,1239.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.8531667590141296,0.2595085203647613,0.2340220212936401,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04815673828125,0.9652389287948608,0.3684151470661163,0.3487295806407928,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.888158917427063,0.2931137979030609,0.2052173763513565,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0481262207031,0.925770938396454,0.3289821147918701,0.3116210997104645,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.8108633160591125,0.2208182513713836,0.9951232671737672,291.04815673828125,291.0260009765625,289.25,286.9563903808594,290.0532531738281,297.2868347167969,290.0484313964844,1.0,0.4610423147678375,1.0,1.0,0.1547691971063614,1.0,-2.514664888381958,2.2635252475738525,0.2511395514011383,1.6922101974487305,0.0,0.0,0.0,83.3671646118164,99.0,8.607053756713867,-0.0,1264.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8477321863174438,0.2614644765853882,0.235943928360939,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506896972656,0.95876282453537,0.3713634312152862,0.351691871881485,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8829274773597717,0.2960907518863678,0.2074294239282608,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9191588163375854,0.3319465219974518,0.3146056532859802,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8066703677177429,0.223363310098648,1.0075395107269287,291.0506896972656,291.0260009765625,289.25,286.9570617675781,290.053466796875,297.2942810058594,290.05084228515625,1.0,0.4670698642730713,1.0,1.0,0.1541448533535003,1.0,-2.541698694229126,2.288043737411499,0.2536548972129822,1.710787296295166,0.0,0.0,0.0,86.67681884765625,102.0,4.614002227783203,-0.0,1311.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8477321863174438,0.2614644765853882,0.235943928360939,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506896972656,0.95876282453537,0.3713634312152862,0.351691871881485,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8829274773597717,0.2960907518863678,0.2074294239282608,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.9191588163375854,0.3319465219974518,0.3146056532859802,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506591796875,0.8066703677177429,0.223363310098648,1.0075395107269287,291.0506896972656,291.0260009765625,289.25,286.9570617675781,290.053466796875,297.2942810058594,290.05084228515625,1.0,0.4670698642730713,1.0,1.0,0.1541448533535003,1.0,-2.541698694229126,2.288043737411499,0.2536548972129822,1.710787296295166,0.0,0.0,0.0,86.67681884765625,102.0,4.614002227783203,-0.0,1311.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8413491249084473,0.263182669878006,0.2376313656568527,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.9507491588592528,0.374020367860794,0.354359358549118,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8765442371368408,0.2987720668315887,0.2094207108020782,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.9113536477088928,0.3346027731895447,0.3172786831855774,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8010342717170715,0.2255001962184906,1.018046259880066,291.0512084960937,291.0260009765625,289.25,286.95709228515625,290.05224609375,297.29815673828125,290.05126953125,1.0,0.4727895855903625,1.0,1.0,0.1535205245018005,1.0,-2.565162420272827,2.309677600860596,0.2554848492145538,1.72727370262146,0.0,0.0,0.0,90.2835464477539,105.0,1.5597214698791504,-0.0,1357.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8413491249084473,0.263182669878006,0.2376313656568527,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.9507491588592528,0.374020367860794,0.354359358549118,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8765442371368408,0.2987720668315887,0.2094207108020782,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.9113536477088928,0.3346027731895447,0.3172786831855774,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8010342717170715,0.2255001962184906,1.018046259880066,291.0512084960937,291.0260009765625,289.25,286.95709228515625,290.05224609375,297.29815673828125,290.05126953125,1.0,0.4727895855903625,1.0,1.0,0.1535205245018005,1.0,-2.565162420272827,2.309677600860596,0.2554848492145538,1.72727370262146,0.0,0.0,0.0,90.2835464477539,105.0,1.5597214698791504,-0.0,1357.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8350133895874023,0.2647480368614197,0.2391734570264816,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.9424022436141968,0.376484751701355,0.3568328619003296,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479736328125,0.8701281547546387,0.3012558817863464,0.2112649977207183,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.9038650989532472,0.3370532691478729,0.3197440803050995,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.7951005697250366,0.2273332178592682,1.027116298675537,291.0479431152344,291.0260009765625,289.25,286.9564819335937,290.0455322265625,297.2996520996094,290.0477600097656,1.0,0.478176862001419,1.0,1.0,0.1524788588285446,1.0,-2.5860657691955566,2.330744981765747,0.2553208470344543,1.7437596321105957,0.0,0.0,0.0,93.95579528808594,108.0,-3.611281394958496,-0.0,1400.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8350133895874023,0.2647480368614197,0.2391734570264816,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.9424022436141968,0.376484751701355,0.3568328619003296,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479736328125,0.8701281547546387,0.3012558817863464,0.2112649977207183,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.9038650989532472,0.3370532691478729,0.3197440803050995,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.7951005697250366,0.2273332178592682,1.027116298675537,291.0479431152344,291.0260009765625,289.25,286.9564819335937,290.0455322265625,297.2996520996094,290.0477600097656,1.0,0.478176862001419,1.0,1.0,0.1524788588285446,1.0,-2.5860657691955566,2.330744981765747,0.2553208470344543,1.7437596321105957,0.0,0.0,0.0,93.95579528808594,108.0,-3.611281394958496,-0.0,1400.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419006347656,0.8290197253227234,0.2661941349506378,0.2406032085418701,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418395996094,0.9342586398124696,0.3788039982318878,0.3591610193252563,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.8640668988227844,0.3035910129547119,0.2129990011453628,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418395996094,0.89708012342453,0.3393494486808777,0.3220545649528503,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419311523437,0.7892824411392212,0.2289285957813263,1.035058617591858,291.04180908203125,291.0260009765625,289.25,286.95538330078125,290.0375366210937,297.2994689941406,290.04156494140625,1.0,0.483246237039566,1.0,1.0,0.1514371931552887,1.0,-2.60498595237732,2.350386381149292,0.2545995712280273,1.7592636346817017,0.0,0.0,0.0,97.59949493408205,111.0,-7.376657485961914,-0.0,1441.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419006347656,0.8290197253227234,0.2661941349506378,0.2406032085418701,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418395996094,0.9342586398124696,0.3788039982318878,0.3591610193252563,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.8640668988227844,0.3035910129547119,0.2129990011453628,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418395996094,0.89708012342453,0.3393494486808777,0.3220545649528503,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419311523437,0.7892824411392212,0.2289285957813263,1.035058617591858,291.04180908203125,291.0260009765625,289.25,286.95538330078125,290.0375366210937,297.2994689941406,290.04156494140625,1.0,0.483246237039566,1.0,1.0,0.1514371931552887,1.0,-2.60498595237732,2.350386381149292,0.2545995712280273,1.7592636346817017,0.0,0.0,0.0,97.59949493408205,111.0,-7.376657485961914,-0.0,1441.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382385253906,0.8261756300926208,0.2668816745281219,0.2412837296724319,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0381774902344,0.9303563237190248,0.3799211978912353,0.3602818250656128,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382080078125,0.8612152338027954,0.3047152161598205,0.2138332277536392,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382080078125,0.8938649892807007,0.3404524028301239,0.3231637179851532,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382995605469,0.7864757180213928,0.2296543568372726,1.0386847257614136,291.0381774902344,291.0260009765625,289.25,286.9546203613281,290.033203125,297.29888916015625,290.0378723144531,1.0,0.4856725335121155,1.0,1.0,0.1509163677692413,1.0,-2.613843441009521,2.359769344329834,0.2540741562843323,1.7667127847671509,0.0,0.0,0.0,99.39688873291016,111.0,-8.736981391906738,-0.0,1461.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350341796875,0.8234302997589111,0.2675504386425018,0.2419454902410507,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03497314453125,0.9265938401222228,0.3810161650180816,0.3613792955875397,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.8584882020950317,0.3058166801929474,0.2146498411893844,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350036621094,0.8907738924026489,0.3415315449237823,0.3242480158805847,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350341796875,0.7837509512901306,0.2303409427404403,1.0421204566955566,291.03497314453125,291.0260009765625,289.25,286.95379638671875,290.0311279296875,297.298095703125,290.0348205566406,1.0,0.4880342781543731,1.0,1.0,0.1506213098764419,1.0,-2.622370719909668,2.368083238601685,0.2542873620986938,1.7731701135635376,0.0,0.0,0.0,101.17537689208984,114.0,-8.342070579528809,-0.0,1480.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.8182503581047058,0.2688515484333038,0.2432281821966171,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.9195883870124816,0.3831607401371002,0.3635222911834717,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8534427881240845,0.307972639799118,0.2162435054779052,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8850094079971313,0.3436393439769745,0.3263598382472992,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.7786005139350891,0.2316206097602844,1.0485217571258545,291.030517578125,291.0260009765625,289.25,286.9518127441406,290.0272216796875,297.2961120605469,290.0303649902344,1.0,0.4925843477249145,1.0,1.0,0.1500312238931656,1.0,-2.638632535934448,2.383986234664917,0.2546463012695312,1.785535216331482,0.0,0.0,0.0,104.66082763671876,117.0,-6.865203380584717,-0.0,1518.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.8182503581047058,0.2688515484333038,0.2432281821966171,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.9195883870124816,0.3831607401371002,0.3635222911834717,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8534427881240845,0.307972639799118,0.2162435054779052,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0305480957031,0.8850094079971313,0.3436393439769745,0.3263598382472992,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03057861328125,0.7786005139350891,0.2316206097602844,1.0485217571258545,291.030517578125,291.0260009765625,289.25,286.9518127441406,290.0272216796875,297.2961120605469,290.0303649902344,1.0,0.4925843477249145,1.0,1.0,0.1500312238931656,1.0,-2.638632535934448,2.383986234664917,0.2546463012695312,1.785535216331482,0.0,0.0,0.0,104.66082763671876,117.0,-6.865203380584717,-0.0,1518.6094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.8134246468544006,0.2701135277748108,0.2444716244935989,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.9133021831512452,0.3852576017379761,0.3656150698661804,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8489018678665161,0.3100794851779938,0.2177988737821579,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8797717690467834,0.3456940054893493,0.3284159004688263,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02618408203125,0.773845374584198,0.2328022122383117,1.0544408559799194,291.026123046875,291.0260009765625,289.25,286.94952392578125,290.0229797363281,297.2938232421875,290.0259704589844,1.0,0.496943324804306,1.0,1.0,0.1494411379098892,1.0,-2.6540944576263428,2.399285078048706,0.2548094987869262,1.797474384307861,0.0,0.0,0.0,108.05648040771484,120.0,-6.372443675994873,-0.0,1555.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
