time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.8134246468544006,0.2701135277748108,0.2444716244935989,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.9133021831512452,0.3852576017379761,0.3656150698661804,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8489018678665161,0.3100794851779938,0.2177988737821579,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8797717690467834,0.3456940054893493,0.3284159004688263,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02618408203125,0.773845374584198,0.2328022122383117,1.0544408559799194,291.026123046875,291.0260009765625,289.25,286.94952392578125,290.0229797363281,297.2938232421875,290.0259704589844,1.0,0.496943324804306,1.0,1.0,0.1494411379098892,1.0,-2.6540944576263428,2.399285078048706,0.2548094987869262,1.797474384307861,0.0,0.0,0.0,108.05648040771484,120.0,-6.372443675994873,-0.0,1555.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8088583946228027,0.2713493704795837,0.2456847727298736,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.9077075719833374,0.387321412563324,0.3676692843437195,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8447862863540649,0.3121526539325714,0.2193251848220825,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8749884963035583,0.3477110266685486,0.3304290175437927,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.7694422602653503,0.23391093313694,1.0599902868270874,291.025146484375,291.0260009765625,289.25,286.9469909667969,290.02508544921875,297.2914123535156,290.02520751953125,1.0,0.5011465549468994,1.0,1.0,0.1494068950414657,1.0,-2.668943166732788,2.411885976791382,0.2570572197437286,1.806860327720642,0.0,0.0,0.0,111.3768310546875,123.0,-2.022038221359253,-0.0,1591.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8088583946228027,0.2713493704795837,0.2456847727298736,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.9077075719833374,0.387321412563324,0.3676692843437195,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8447862863540649,0.3121526539325714,0.2193251848220825,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.8749884963035583,0.3477110266685486,0.3304290175437927,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.025146484375,0.7694422602653503,0.23391093313694,1.0599902868270874,291.025146484375,291.0260009765625,289.25,286.9469909667969,290.02508544921875,297.2914123535156,290.02520751953125,1.0,0.5011465549468994,1.0,1.0,0.1494068950414657,1.0,-2.668943166732788,2.411885976791382,0.2570572197437286,1.806860327720642,0.0,0.0,0.0,111.3768310546875,123.0,-2.022038221359253,-0.0,1591.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8045371770858765,0.2725803256034851,0.2468883097171783,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.9028343558311462,0.3893743455410003,0.3697073757648468,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8410829305648804,0.3142141997814178,0.2208389937877655,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8706541657447815,0.3497121334075928,0.3324211239814758,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.7654019594192505,0.2349743843078613,1.0652992725372314,291.0263366699219,291.0260009765625,289.25,286.9443054199219,290.0274658203125,297.28912353515625,290.0264587402344,1.0,0.5052298903465271,1.0,1.0,0.1493726521730423,1.0,-2.683431625366211,2.424108028411865,0.2593236565589905,1.8159451484680176,0.0,0.0,0.0,114.62010955810548,126.0,0.687482476234436,-0.0,1626.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8045371770858765,0.2725803256034851,0.2468883097171783,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.9028343558311462,0.3893743455410003,0.3697073757648468,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8410829305648804,0.3142141997814178,0.2208389937877655,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263366699219,0.8706541657447815,0.3497121334075928,0.3324211239814758,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263061523437,0.7654019594192505,0.2349743843078613,1.0652992725372314,291.0263366699219,291.0260009765625,289.25,286.9443054199219,290.0274658203125,297.28912353515625,290.0264587402344,1.0,0.5052298903465271,1.0,1.0,0.1493726521730423,1.0,-2.683431625366211,2.424108028411865,0.2593236565589905,1.8159451484680176,0.0,0.0,0.0,114.62010955810548,126.0,0.687482476234436,-0.0,1626.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.8024777173995972,0.2731929719448089,0.2474871724843979,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.9006121158599854,0.3903962671756744,0.3707215785980224,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.8393598794937134,0.3152404427528381,0.221592292189598,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.8686296343803406,0.3507067859172821,0.3334109485149383,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02716064453125,0.7634994983673096,0.2354923337697982,1.067884922027588,291.0271911621094,291.0260009765625,289.25,286.9429016113281,290.0286560058594,297.2880554199219,290.02734375,1.0,0.5072354674339294,1.0,1.0,0.1493555158376693,1.0,-2.690572023391724,2.430130958557129,0.2604412734508514,1.8204221725463867,0.0,0.0,0.0,116.21944427490234,126.0,1.4572397470474243,-0.0,1644.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281677246094,0.800487220287323,0.2738032042980194,0.2480837255716323,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281982421875,0.8984688520431519,0.3914148211479187,0.3717324435710907,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281677246094,0.8377074599266052,0.3162635564804077,0.2223431915044784,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281982421875,0.8666847944259644,0.3516973853111267,0.3343966901302337,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0281677246094,0.7616637349128723,0.2360024601221084,1.0704323053359983,291.0281982421875,291.0260009765625,289.25,286.9414978027344,290.02996826171875,297.2869873046875,290.0283508300781,1.0,0.5092212557792664,1.0,1.0,0.149352952837944,1.0,-2.697652101516724,2.436044692993164,0.2616074383258819,1.824803352355957,0.0,0.0,0.0,117.80841827392578,129.0,2.09605073928833,-0.0,1661.6617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7966899275779724,0.2750159502029419,0.2492692321538925,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8943924903869629,0.3934409916400909,0.3737432658672333,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.834586501121521,0.3182999193668365,0.223837599158287,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8630057573318481,0.3536660075187683,0.3363556265830993,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7581706643104553,0.2370012700557708,1.0754238367080688,291.030517578125,291.0260009765625,289.25,286.9386901855469,290.0326232910156,297.284912109375,290.0306701660156,1.0,0.5131399035453796,1.0,1.0,0.1493478268384933,1.0,-2.711641788482666,2.447717905044556,0.2639237940311432,1.8334485292434688,0.0,0.0,0.0,120.96187591552734,132.0,2.9195802211761475,-0.0,1696.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7966899275779724,0.2750159502029419,0.2492692321538925,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8943924903869629,0.3934409916400909,0.3737432658672333,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.834586501121521,0.3182999193668365,0.223837599158287,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8630057573318481,0.3536660075187683,0.3363556265830993,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7581706643104553,0.2370012700557708,1.0754238367080688,291.030517578125,291.0260009765625,289.25,286.9386901855469,290.0326232910156,297.284912109375,290.0306701660156,1.0,0.5131399035453796,1.0,1.0,0.1493478268384933,1.0,-2.711641788482666,2.447717905044556,0.2639237940311432,1.8334485292434688,0.0,0.0,0.0,120.96187591552734,132.0,2.9195802211761475,-0.0,1696.5994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329284667969,0.793109118938446,0.2762207984924316,0.2504463493824005,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8905594348907471,0.3954503238201141,0.3757380843162536,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.831672191619873,0.320321649312973,0.2253215312957763,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8595690131187439,0.3556162118911743,0.338296890258789,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329284667969,0.7548848390579224,0.237973153591156,1.080288648605347,291.032958984375,291.0260009765625,289.25,286.9359130859375,290.0351867675781,297.28277587890625,290.0331420898437,1.0,0.516995906829834,1.0,1.0,0.1493427008390426,1.0,-2.725416421890259,2.459206342697144,0.266209989786148,1.8419549465179443,0.0,0.0,0.0,124.09139251708984,135.0,3.281088829040528,-0.0,1731.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329284667969,0.793109118938446,0.2762207984924316,0.2504463493824005,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8905594348907471,0.3954503238201141,0.3757380843162536,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.831672191619873,0.320321649312973,0.2253215312957763,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.8595690131187439,0.3556162118911743,0.338296890258789,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0329284667969,0.7548848390579224,0.237973153591156,1.080288648605347,291.032958984375,291.0260009765625,289.25,286.9359130859375,290.0351867675781,297.28277587890625,290.0331420898437,1.0,0.516995906829834,1.0,1.0,0.1493427008390426,1.0,-2.725416421890259,2.459206342697144,0.266209989786148,1.8419549465179443,0.0,0.0,0.0,124.09139251708984,135.0,3.281088829040528,-0.0,1731.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7897084355354309,0.2774103283882141,0.2516123354434967,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8869280815124512,0.3974365890026092,0.3777131736278534,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8289218544960022,0.3223234117031097,0.2267928123474121,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8563315272331238,0.3575427234172821,0.3402174711227417,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7517712712287903,0.2389169484376907,1.0850307941436768,291.03387451171875,291.0260009765625,289.25,286.9332580566406,290.0347595214844,297.2807006835937,290.0339050292969,1.0,0.5207962989807129,1.0,1.0,0.1490899920463562,1.0,-2.738966703414917,2.47153902053833,0.2674274742603302,1.8513495922088623,0.0,0.0,0.0,127.20750427246094,138.0,1.482614278793335,-0.0,1766.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7897084355354309,0.2774103283882141,0.2516123354434967,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8869280815124512,0.3974365890026092,0.3777131736278534,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8289218544960022,0.3223234117031097,0.2267928123474121,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.8563315272331238,0.3575427234172821,0.3402174711227417,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.7517712712287903,0.2389169484376907,1.0850307941436768,291.03387451171875,291.0260009765625,289.25,286.9332580566406,290.0347595214844,297.2807006835937,290.0339050292969,1.0,0.5207962989807129,1.0,1.0,0.1490899920463562,1.0,-2.738966703414917,2.47153902053833,0.2674274742603302,1.8513495922088623,0.0,0.0,0.0,127.20750427246094,138.0,1.482614278793335,-0.0,1766.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.7864353060722351,0.2785718739032745,0.2527554333209991,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8834447264671326,0.3993892073631286,0.3796584606170654,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8262832164764404,0.3242957890033722,0.2282448709011078,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8532400131225586,0.359435886144638,0.3421084582805633,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.7487840056419373,0.2398265302181244,1.0896258354187012,291.03369140625,291.0260009765625,289.25,286.9307861328125,290.0340270996094,297.278564453125,290.0337219238281,1.0,0.5245399475097656,1.0,1.0,0.1488372981548309,1.0,-2.752218246459961,2.483672618865967,0.2685455977916717,1.8606091737747192,0.0,0.0,0.0,130.32345581054688,141.0,0.2278400659561157,-0.0,1800.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.7864353060722351,0.2785718739032745,0.2527554333209991,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8834447264671326,0.3993892073631286,0.3796584606170654,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8262832164764404,0.3242957890033722,0.2282448709011078,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.8532400131225586,0.359435886144638,0.3421084582805633,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.7487840056419373,0.2398265302181244,1.0896258354187012,291.03369140625,291.0260009765625,289.25,286.9307861328125,290.0340270996094,297.278564453125,290.0337219238281,1.0,0.5245399475097656,1.0,1.0,0.1488372981548309,1.0,-2.752218246459961,2.483672618865967,0.2685455977916717,1.8606091737747192,0.0,0.0,0.0,130.32345581054688,141.0,0.2278400659561157,-0.0,1800.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.7848426103591919,0.2791419327259063,0.2533173859119415,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.8817542195320129,0.4003526866436004,0.3806190192699432,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.8250004649162292,0.3252709507942199,0.228963166475296,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.8517439961433411,0.3603697717189789,0.3430419564247131,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0334777832031,0.7473331093788147,0.2402683049440384,1.091865062713623,291.0334777832031,291.0260009765625,289.25,286.9296569824219,290.0336303710937,297.2774658203125,290.03350830078125,1.0,0.5263896584510803,1.0,1.0,0.1487109512090683,1.0,-2.7587244510650635,2.489645481109619,0.2690788507461548,1.8651704788208008,0.0,0.0,0.0,131.88131713867188,141.0,-0.1623106151819229,-0.0,1818.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.7832791209220886,0.2797051668167114,0.2538733780384063,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.8800976276397705,0.4013081192970276,0.3815721273422241,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.8237411379814148,0.3262392580509186,0.2296767681837082,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.8502804636955261,0.3612956404685974,0.3439680337905884,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0330505371094,0.7459102272987366,0.2407020032405853,1.0940685272216797,291.0330505371094,291.0260009765625,289.25,286.9285888671875,290.0328369140625,297.2763671875,290.0330505371094,1.0,0.5282256007194519,1.0,1.0,0.1485531032085418,1.0,-2.7651567459106445,2.4956917762756348,0.2694649696350097,1.86982011795044,0.0,0.0,0.0,133.43899536132812,144.0,-0.6923482418060303,-0.0,1835.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.7802326679229736,0.2808091044425964,0.2549656629562378,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.8768782019615173,0.4031923711299896,0.3834538161754608,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.8212835192680359,0.3281531929969787,0.2310885488986969,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.8474423289299011,0.3631211817264557,0.3457960188388824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.7431402802467346,0.2415435463190078,1.098361253738403,291.0316772460937,291.0260009765625,289.25,286.9267578125,290.0310974121094,297.27410888671875,290.0316772460937,1.0,0.5318539142608643,1.0,1.0,0.1482374370098114,1.0,-2.777783870697021,2.507621049880981,0.2701628506183624,1.879005789756775,0.0,0.0,0.0,136.55389404296875,132.0,-1.5594927072525024,-0.0,1869.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.7802326679229736,0.2808091044425964,0.2549656629562378,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316772460937,0.8768782019615173,0.4031923711299896,0.3834538161754608,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.8212835192680359,0.3281531929969787,0.2310885488986969,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.8474423289299011,0.3631211817264557,0.3457960188388824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0317077636719,0.7431402802467346,0.2415435463190078,1.098361253738403,291.0316772460937,291.0260009765625,289.25,286.9267578125,290.0310974121094,297.27410888671875,290.0316772460937,1.0,0.5318539142608643,1.0,1.0,0.1482374370098114,1.0,-2.777783870697021,2.507621049880981,0.2701628506183624,1.879005789756775,0.0,0.0,0.0,136.55389404296875,132.0,-1.5594927072525024,-0.0,1869.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.7864563465118408,0.2819001376628876,0.2558160126209259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.884109616279602,0.4050527215003967,0.3850730359554291,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.8277468681335449,0.3300501406192779,0.2323105186223983,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.8541501760482788,0.3649234473705292,0.3473619520664215,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.748497724533081,0.2423625588417053,1.1014127731323242,291.0299377441406,291.0260009765625,289.25,286.92529296875,290.0287780761719,297.2719421386719,290.0298767089844,1.0,0.5308499336242676,1.0,1.0,0.1479217559099197,1.0,-2.787773370742798,2.5173699855804443,0.2704034149646759,1.8866361379623413,0.0,0.0,0.0,133.5894775390625,120.0,-2.3485827445983887,-0.0,1871.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.7864563465118408,0.2819001376628876,0.2558160126209259,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.884109616279602,0.4050527215003967,0.3850730359554291,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.8277468681335449,0.3300501406192779,0.2323105186223983,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.8541501760482788,0.3649234473705292,0.3473619520664215,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0299377441406,0.748497724533081,0.2423625588417053,1.1014127731323242,291.0299377441406,291.0260009765625,289.25,286.92529296875,290.0287780761719,297.2719421386719,290.0298767089844,1.0,0.5308499336242676,1.0,1.0,0.1479217559099197,1.0,-2.787773370742798,2.5173699855804443,0.2704034149646759,1.8866361379623413,0.0,0.0,0.0,133.5894775390625,120.0,-2.3485827445983887,-0.0,1871.0914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7995654344558716,0.2830119431018829,0.2565366625785827,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8991453647613525,0.4069141149520874,0.3865380883216858,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8408161997795105,0.3319584429264068,0.2334254682064056,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8682017922401428,0.3667278587818146,0.3487746715545654,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7601051330566406,0.2431878447532653,1.1037514209747314,291.028564453125,291.0260009765625,289.25,286.9243469238281,290.0278625488281,297.27008056640625,290.0285339355469,1.0,0.5274315476417542,1.0,1.0,0.1477417796850204,1.0,-2.796249866485596,2.525275945663452,0.2709740102291107,1.892730474472046,0.0,0.0,0.0,126.77764129638672,108.0,-1.8877605199813845,-0.0,1851.8841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7995654344558716,0.2830119431018829,0.2565366625785827,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8991453647613525,0.4069141149520874,0.3865380883216858,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8408161997795105,0.3319584429264068,0.2334254682064056,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8682017922401428,0.3667278587818146,0.3487746715545654,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7601051330566406,0.2431878447532653,1.1037514209747314,291.028564453125,291.0260009765625,289.25,286.9243469238281,290.0278625488281,297.27008056640625,290.0285339355469,1.0,0.5274315476417542,1.0,1.0,0.1477417796850204,1.0,-2.796249866485596,2.525275945663452,0.2709740102291107,1.892730474472046,0.0,0.0,0.0,126.77764129638672,108.0,-1.8877605199813845,-0.0,1851.8841552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8178834319114685,0.2841507196426391,0.257201999425888,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9223333597183228,0.4087850153446197,0.3879275619983673,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8600937128067017,0.3338860273361206,0.234491541981697,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8889477849006653,0.3685430586338043,0.3501129448413849,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.7775087952613831,0.2440315335988998,1.1057672500610352,291.0274963378906,291.0260009765625,289.25,286.9239501953125,290.0268859863281,297.2685852050781,290.0274963378906,1.0,0.5225765109062195,1.0,1.0,0.1475618034601211,1.0,-2.804032325744629,2.5325915813446045,0.2714408636093139,1.8983784914016724,0.0,0.0,0.0,117.81965637207033,96.0,-1.604034423828125,-0.0,1821.2093505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8178834319114685,0.2841507196426391,0.257201999425888,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9223333597183228,0.4087850153446197,0.3879275619983673,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8600937128067017,0.3338860273361206,0.234491541981697,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.8889477849006653,0.3685430586338043,0.3501129448413849,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.7775087952613831,0.2440315335988998,1.1057672500610352,291.0274963378906,291.0260009765625,289.25,286.9239501953125,290.0268859863281,297.2685852050781,290.0274963378906,1.0,0.5225765109062195,1.0,1.0,0.1475618034601211,1.0,-2.804032325744629,2.5325915813446045,0.2714408636093139,1.8983784914016724,0.0,0.0,0.0,117.81965637207033,96.0,-1.604034423828125,-0.0,1821.2093505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.82863849401474,0.2847281396389007,0.2575234174728393,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.9376389980316162,0.4097230732440948,0.388604998588562,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.8724694848060608,0.3348559141159057,0.235014259815216,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.902012050151825,0.3694539070129394,0.3507653176784515,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269775390625,0.7886041402816772,0.2444605529308319,1.1067121028900146,291.0269775390625,291.0260009765625,289.25,286.9239807128906,290.0263671875,297.2679748535156,290.0269470214844,1.0,0.5198006629943848,1.0,1.0,0.1474718004465103,1.0,-2.807780742645264,2.536133289337158,0.271647572517395,1.9011149406433103,0.0,0.0,0.0,112.82521057128906,96.0,-1.5434441566467283,-0.0,1803.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.8410306572914124,0.2853098213672638,0.2578403353691101,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.9546154141426086,0.4106624126434326,0.3892746567726135,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.8869667649269104,0.3358292877674103,0.2355328053236007,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.9180721044540404,0.3703664541244507,0.3514103889465332,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267333984375,0.8014522790908813,0.2448940426111221,1.107634425163269,291.0267333984375,291.0260009765625,289.25,286.9241943359375,290.02667236328125,297.26739501953125,290.0267639160156,1.0,0.5168669819831848,1.0,1.0,0.1474492400884628,1.0,-2.811473846435547,2.539337158203125,0.2721366882324219,1.9035252332687376,0.0,0.0,0.0,107.60076141357422,84.0,-0.9909934401512146,-0.0,1783.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8734422922134399,0.2864869236946106,0.2584682106971741,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.9902982711791992,0.4125468730926513,0.3905998468399048,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.9253937005996704,0.3377878069877624,0.2365637421607971,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.959551990032196,0.3721982538700104,0.3526872992515564,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8316118121147156,0.2457755506038665,1.109452486038208,291.0270690917969,291.0260009765625,289.25,286.92510986328125,290.02740478515625,297.2664489746094,290.027099609375,1.0,0.5106642842292786,1.0,1.0,0.1474041193723678,1.0,-2.818779945373535,2.54563856124878,0.2731412947177887,1.9082512855529783,0.0,0.0,0.0,96.66608428955078,87.0,0.058168951421976,-0.0,1742.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8734422922134399,0.2864869236946106,0.2584682106971741,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.9902982711791992,0.4125468730926513,0.3905998468399048,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.9253937005996704,0.3377878069877624,0.2365637421607971,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.959551990032196,0.3721982538700104,0.3526872992515564,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8316118121147156,0.2457755506038665,1.109452486038208,291.0270690917969,291.0260009765625,289.25,286.92510986328125,290.02740478515625,297.2664489746094,290.027099609375,1.0,0.5106642842292786,1.0,1.0,0.1474041193723678,1.0,-2.818779945373535,2.54563856124878,0.2731412947177887,1.9082512855529783,0.0,0.0,0.0,96.66608428955078,87.0,0.058168951421976,-0.0,1742.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.8903037309646606,0.2876415848731994,0.2593476176261902,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9990000128746032,0.4146846532821655,0.3853301405906677,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.9462514519691468,0.3397270441055298,0.237790897488594,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9776737093925476,0.3740067183971405,0.3542250692844391,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.846265971660614,0.2466437369585037,1.1125531196594238,291.0274963378906,291.0260009765625,289.25,286.92681884765625,290.0271911621094,297.2660522460937,290.0274658203125,1.0,0.5083615183830261,1.0,1.0,0.1473589986562729,1.0,-2.8205485343933105,2.5473108291625977,0.2732376754283905,1.9097096920013428,0.0,0.0,0.0,92.32598114013672,90.0,0.0654955059289932,-0.0,1724.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.8903037309646606,0.2876415848731994,0.2593476176261902,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9990000128746032,0.4146846532821655,0.3853301405906677,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.9462514519691468,0.3397270441055298,0.237790897488594,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274963378906,0.9776737093925476,0.3740067183971405,0.3542250692844391,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02752685546875,0.846265971660614,0.2466437369585037,1.1125531196594238,291.0274963378906,291.0260009765625,289.25,286.92681884765625,290.0271911621094,297.2660522460937,290.0274658203125,1.0,0.5083615183830261,1.0,1.0,0.1473589986562729,1.0,-2.8205485343933105,2.5473108291625977,0.2732376754283905,1.9097096920013428,0.0,0.0,0.0,92.32598114013672,90.0,0.0654955059289932,-0.0,1724.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8963903188705444,0.2887489795684814,0.260297417640686,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9990000128746032,0.4177413582801819,0.3791426420211792,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9538077116012572,0.3416289091110229,0.2390792518854141,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9836848974227904,0.3757766783237457,0.3558444678783417,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8515457510948181,0.2474843561649322,1.1160858869552612,291.0269470214844,291.0260009765625,289.25,286.92938232421875,290.0270080566406,297.2684631347656,290.0269775390625,1.0,0.5078773498535156,1.0,1.0,0.1473084539175033,1.0,-2.8220016956329346,2.548762559890747,0.273239254951477,1.9107948541641235,0.0,0.0,0.0,91.11389923095705,108.0,-0.2626973986625671,-0.0,1720.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8963903188705444,0.2887489795684814,0.260297417640686,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9990000128746032,0.4177413582801819,0.3791426420211792,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9538077116012572,0.3416289091110229,0.2390792518854141,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.9836848974227904,0.3757766783237457,0.3558444678783417,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8515457510948181,0.2474843561649322,1.1160858869552612,291.0269470214844,291.0260009765625,289.25,286.92938232421875,290.0270080566406,297.2684631347656,290.0269775390625,1.0,0.5078773498535156,1.0,1.0,0.1473084539175033,1.0,-2.8220016956329346,2.548762559890747,0.273239254951477,1.9107948541641235,0.0,0.0,0.0,91.11389923095705,108.0,-0.2626973986625671,-0.0,1720.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.8871135711669922,0.2898668944835663,0.2613939344882965,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.9990000128746032,0.4202303886413574,0.3924600481986999,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.9437421560287476,0.3435512185096741,0.2404879331588745,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.9750328660011292,0.3775657117366791,0.3576250672340393,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.843238115310669,0.2483570724725723,1.1204482316970823,291.02838134765625,291.0260009765625,289.25,286.932861328125,290.0313415527344,297.26953125,290.0286865234375,1.0,0.5145020484924316,1.0,1.0,0.1472578942775726,1.0,-2.8483667373657227,2.5710225105285645,0.2773443162441253,1.926773190498352,0.0,0.0,0.0,94.83386993408205,126.0,2.437528848648072,-0.0,1779.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.8871135711669922,0.2898668944835663,0.2613939344882965,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.9990000128746032,0.4202303886413574,0.3924600481986999,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.9437421560287476,0.3435512185096741,0.2404879331588745,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.9750328660011292,0.3775657117366791,0.3576250672340393,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.843238115310669,0.2483570724725723,1.1204482316970823,291.02838134765625,291.0260009765625,289.25,286.932861328125,290.0313415527344,297.26953125,290.0286865234375,1.0,0.5145020484924316,1.0,1.0,0.1472578942775726,1.0,-2.8483667373657227,2.5710225105285645,0.2773443162441253,1.926773190498352,0.0,0.0,0.0,94.83386993408205,126.0,2.437528848648072,-0.0,1779.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.8731880187988281,0.2903983891010284,0.2620441615581512,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.031005859375,0.9917376041412354,0.4206934571266174,0.3985382616519928,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.9272400140762328,0.3444895148277282,0.2412746250629425,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.9602551460266112,0.3784373104572296,0.3586266636848449,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309143066406,0.8310127854347229,0.2487702220678329,1.123167634010315,291.031005859375,291.0260009765625,289.25,286.9349670410156,290.0334777832031,297.26708984375,290.03125,1.0,0.519370973110199,1.0,1.0,0.1472326219081878,1.0,-2.8611905574798584,2.5817997455596924,0.2793906927108764,1.935107946395874,0.0,0.0,0.0,99.58026885986328,126.0,4.209588527679443,-0.0,1822.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
