time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.8559967875480652,0.2908926904201507,0.262725830078125,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.9745940566062928,0.4211823046207428,0.3992085754871368,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.9066500663757324,0.345394104719162,0.2420881688594818,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03204345703125,0.9394620656967164,0.379275768995285,0.3596650063991546,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.8156041502952576,0.2491460740566253,1.1260452270507812,291.03204345703125,291.0260009765625,289.25,286.93731689453125,290.033935546875,297.2645263671875,290.0321655273437,1.0,0.5246223211288452,1.0,1.0,0.1471713185310363,1.0,-2.8692057132720947,2.588773488998413,0.2804321944713592,1.9401543140411377,0.0,0.0,0.0,105.92012786865234,144.0,3.374918222427368,-0.0,1866.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8251269459724426,0.2918123006820678,0.2640964388847351,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.934801697731018,0.4224168658256531,0.400850236415863,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8717436790466309,0.3471422493457794,0.2437272667884826,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8995317220687866,0.3808927237987518,0.3617592751979828,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.7841813564300537,0.2498310655355453,1.1318447589874268,291.0332946777344,291.0260009765625,289.25,286.9428405761719,290.0347595214844,297.2603759765625,290.03338623046875,1.0,0.5361013412475586,1.0,1.0,0.1470486968755722,1.0,-2.884284019470215,2.6019303798675537,0.2823534905910492,1.9499447345733645,0.0,0.0,0.0,120.62899780273438,162.0,2.2259058952331543,-0.0,1962.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8251269459724426,0.2918123006820678,0.2640964388847351,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.934801697731018,0.4224168658256531,0.400850236415863,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8717436790466309,0.3471422493457794,0.2437272667884826,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0332946777344,0.8995317220687866,0.3808927237987518,0.3617592751979828,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.7841813564300537,0.2498310655355453,1.1318447589874268,291.0332946777344,291.0260009765625,289.25,286.9428405761719,290.0347595214844,297.2603759765625,290.03338623046875,1.0,0.5361013412475586,1.0,1.0,0.1470486968755722,1.0,-2.884284019470215,2.6019303798675537,0.2823534905910492,1.9499447345733645,0.0,0.0,0.0,120.62899780273438,162.0,2.2259058952331543,-0.0,1962.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.7980109453201294,0.2926554977893829,0.2654546201229095,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8995276689529419,0.4238075315952301,0.402748703956604,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8434878587722778,0.3488202393054962,0.2453618794679641,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8689185380935669,0.382439374923706,0.3638478219509125,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.7577020525932312,0.2504394650459289,1.1375852823257446,291.0343933105469,291.0260009765625,289.25,286.94952392578125,290.03564453125,297.2568054199219,290.03448486328125,1.0,0.5483797788619995,1.0,1.0,0.146926075220108,1.0,-2.89957332611084,2.615267276763916,0.2843060493469238,1.9598652124404907,0.0,0.0,0.0,136.92562866210938,165.0,1.7199558019638062,-0.0,2068.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.7980109453201294,0.2926554977893829,0.2654546201229095,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8995276689529419,0.4238075315952301,0.402748703956604,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8434878587722778,0.3488202393054962,0.2453618794679641,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.8689185380935669,0.382439374923706,0.3638478219509125,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343933105469,0.7577020525932312,0.2504394650459289,1.1375852823257446,291.0343933105469,291.0260009765625,289.25,286.94952392578125,290.03564453125,297.2568054199219,290.03448486328125,1.0,0.5483797788619995,1.0,1.0,0.146926075220108,1.0,-2.89957332611084,2.615267276763916,0.2843060493469238,1.9598652124404907,0.0,0.0,0.0,136.92562866210938,165.0,1.7199558019638062,-0.0,2068.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7826463580131531,0.2934416830539703,0.2665619552135467,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8822659254074097,0.4252404868602752,0.404502809047699,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8290774822235107,0.350440502166748,0.2468025386333465,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8530486822128296,0.3839251101016998,0.3656718134880066,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7439780235290527,0.2509846687316894,1.1420526504516602,291.0331115722656,291.02801513671875,289.2483825683594,286.9569091796875,290.031982421875,297.2533874511719,290.03302001953125,1.0,0.5564931631088257,1.0,1.0,0.1465944200754165,1.0,-2.9123101234436035,2.627479553222656,0.2848304510116577,1.969268560409546,0.0,0.0,0.0,147.94549560546875,168.0,-1.5309321880340576,-0.0,2144.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7826463580131531,0.2934416830539703,0.2665619552135467,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8822659254074097,0.4252404868602752,0.404502809047699,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8290774822235107,0.350440502166748,0.2468025386333465,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331115722656,0.8530486822128296,0.3839251101016998,0.3656718134880066,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7439780235290527,0.2509846687316894,1.1420526504516602,291.0331115722656,291.02801513671875,289.2483825683594,286.9569091796875,290.031982421875,297.2533874511719,290.03302001953125,1.0,0.5564931631088257,1.0,1.0,0.1465944200754165,1.0,-2.9123101234436035,2.627479553222656,0.2848304510116577,1.969268560409546,0.0,0.0,0.0,147.94549560546875,168.0,-1.5309321880340576,-0.0,2144.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.7736160755157471,0.294192224740982,0.2675095498561859,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.8722521662712097,0.4266701340675354,0.4061309695243835,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.8207660913467407,0.3520185649394989,0.2481148838996887,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.8440085053443909,0.3853626251220703,0.3673168420791626,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.7360120415687561,0.2514896094799042,1.145694375038147,291.0282897949219,291.0339050292969,289.2436218261719,286.9645690917969,290.0249938964844,297.2501220703125,290.0280456542969,1.0,0.5624604225158691,1.0,1.0,0.1462627798318863,1.0,-2.923339366912842,2.6383285522460938,0.2850108742713928,1.9776602983474727,0.0,0.0,0.0,155.5623321533203,156.0,-5.668206214904785,-0.0,2201.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.7736160755157471,0.294192224740982,0.2675095498561859,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.8722521662712097,0.4266701340675354,0.4061309695243835,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.8207660913467407,0.3520185649394989,0.2481148838996887,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282897949219,0.8440085053443909,0.3853626251220703,0.3673168420791626,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.7360120415687561,0.2514896094799042,1.145694375038147,291.0282897949219,291.0339050292969,289.2436218261719,286.9645690917969,290.0249938964844,297.2501220703125,290.0280456542969,1.0,0.5624604225158691,1.0,1.0,0.1462627798318863,1.0,-2.923339366912842,2.6383285522460938,0.2850108742713928,1.9776602983474727,0.0,0.0,0.0,155.5623321533203,156.0,-5.668206214904785,-0.0,2201.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248107910156,0.7733871936798096,0.2945552468299866,0.2678530514240265,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247497558594,0.8721107244491577,0.4273748993873596,0.4068127572536468,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247802734375,0.8207835555076599,0.3527924120426178,0.2486679852008819,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0247802734375,0.8439261317253113,0.3860635161399841,0.3679975867271423,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0248413085937,0.7357524633407593,0.2517293393611908,1.146862506866455,291.0247497558594,291.0382080078125,289.2401733398437,286.96844482421875,290.0202331542969,297.2485046386719,290.0244445800781,1.0,0.5630293488502502,1.0,1.0,0.1460969597101211,1.0,-2.927462577819824,2.6425986289978027,0.2848639786243438,1.981043696403504,0.0,0.0,0.0,156.15345764160156,156.0,-7.810659408569336,-0.0,2211.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02178955078125,0.7753497958183289,0.2949197292327881,0.2681296765804291,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0217590332031,0.8744542598724365,0.4280774593353271,0.4074223637580871,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02178955078125,0.8229548335075378,0.3535641133785248,0.2491670101881027,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02178955078125,0.8461056351661682,0.386759489774704,0.3686028718948364,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218200683594,0.7373908162117004,0.2519683241844177,1.1476904153823853,291.0217590332031,291.0433654785156,289.2359924316406,286.9723815917969,290.01861572265625,297.2469482421875,290.0216369628906,1.0,0.5626510977745056,1.0,1.0,0.1462481617927551,1.0,-2.930851459503174,2.6447649002075195,0.2860864698886871,1.9824703931808472,0.0,0.0,0.0,155.00965881347656,144.0,-7.37790060043335,-0.0,2211.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.7838116884231567,0.2956783473491668,0.2685829401016235,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176086425781,0.8842829465866089,0.4294973611831665,0.4085233807563782,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.8316556811332703,0.3551259338855743,0.2500794231891632,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.8551947474479675,0.3881612420082092,0.369689404964447,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.7446108460426331,0.2524670660495758,1.1488075256347656,291.0176086425781,291.0561218261719,289.2257080078125,286.9803771972656,290.01434326171875,297.2443542480469,290.0174255371094,1.0,0.5598461627960205,1.0,1.0,0.146550565958023,1.0,-2.9364664554595947,2.647923231124878,0.2885434031486511,1.9843965768814087,0.0,0.0,0.0,149.4777069091797,132.0,-6.545757293701172,-0.0,2193.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.7838116884231567,0.2956783473491668,0.2685829401016235,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176086425781,0.8842829465866089,0.4294973611831665,0.4085233807563782,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.8316556811332703,0.3551259338855743,0.2500794231891632,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.8551947474479675,0.3881612420082092,0.369689404964447,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.7446108460426331,0.2524670660495758,1.1488075256347656,291.0176086425781,291.0561218261719,289.2257080078125,286.9803771972656,290.01434326171875,297.2443542480469,290.0174255371094,1.0,0.5598461627960205,1.0,1.0,0.146550565958023,1.0,-2.9364664554595947,2.647923231124878,0.2885434031486511,1.9843965768814087,0.0,0.0,0.0,149.4777069091797,132.0,-6.545757293701172,-0.0,2193.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.7972607016563416,0.2964646220207214,0.2689624726772308,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.8997825384140015,0.4309259355068207,0.4095284044742584,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.8452476263046265,0.3567045331001282,0.2509259581565857,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.8697133660316467,0.3895702362060547,0.3706771731376648,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119934082031,0.7563650012016296,0.2529955506324768,1.1495461463928225,291.01190185546875,291.0719299316406,289.21295166015625,286.98846435546875,290.0077209472656,297.2422180175781,290.0116271972656,1.0,0.555287778377533,1.0,1.0,0.1468529850244522,1.0,-2.9412240982055664,2.6503677368164062,0.2908564507961273,1.985795855522156,0.0,0.0,0.0,141.169677734375,120.0,-7.843357563018799,-0.0,2160.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.011962890625,0.7972607016563416,0.2964646220207214,0.2689624726772308,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.8997825384140015,0.4309259355068207,0.4095284044742584,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119323730469,0.8452476263046265,0.3567045331001282,0.2509259581565857,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.8697133660316467,0.3895702362060547,0.3706771731376648,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0119934082031,0.7563650012016296,0.2529955506324768,1.1495461463928225,291.01190185546875,291.0719299316406,289.21295166015625,286.98846435546875,290.0077209472656,297.2422180175781,290.0116271972656,1.0,0.555287778377533,1.0,1.0,0.1468529850244522,1.0,-2.9412240982055664,2.6503677368164062,0.2908564507961273,1.985795855522156,0.0,0.0,0.0,141.169677734375,120.0,-7.843357563018799,-0.0,2160.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175476074219,0.814832329750061,0.2972955703735351,0.2693119049072265,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.9218825697898864,0.4323821663856506,0.4104855358600616,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.017578125,0.8638599514961243,0.358319342136383,0.2517432570457458,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176086425781,0.8895044922828674,0.3910057842731476,0.3716168403625488,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.7726708054542542,0.2535685002803802,1.150153636932373,291.01763916015625,291.0904846191406,289.197998046875,286.9966125488281,290.02252197265625,297.2406921386719,290.0180969238281,1.0,0.5497294068336487,1.0,1.0,0.1490009576082229,1.0,-2.945636749267578,2.6437788009643555,0.3018580079078674,1.9782713651657104,0.0,0.0,0.0,131.2972412109375,108.0,5.800906181335449,-0.0,2118.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175476074219,0.814832329750061,0.2972955703735351,0.2693119049072265,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01763916015625,0.9218825697898864,0.4323821663856506,0.4104855358600616,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.017578125,0.8638599514961243,0.358319342136383,0.2517432570457458,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176086425781,0.8895044922828674,0.3910057842731476,0.3716168403625488,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.7726708054542542,0.2535685002803802,1.150153636932373,291.01763916015625,291.0904846191406,289.197998046875,286.9966125488281,290.02252197265625,297.2406921386719,290.0180969238281,1.0,0.5497294068336487,1.0,1.0,0.1490009576082229,1.0,-2.945636749267578,2.6437788009643555,0.3018580079078674,1.9782713651657104,0.0,0.0,0.0,131.2972412109375,108.0,5.800906181335449,-0.0,2118.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.8360396027565002,0.2982256710529327,0.2697098553180694,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.95168137550354,0.4339227974414825,0.4114784300327301,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.8887824416160583,0.3600239753723144,0.2525913119316101,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.9161615371704102,0.3925214409828186,0.3725882768630981,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7944455742835999,0.2542286813259125,1.1509439945220947,291.0287170410156,291.11151123046875,289.1810302734375,287.0047912597656,290.0357971191406,297.2402038574219,290.0292053222656,1.0,0.5436199307441711,1.0,1.0,0.1511489450931549,1.0,-2.95044493675232,2.6376609802246094,0.3127839267253876,1.971124768257141,0.0,0.0,0.0,120.46265411376952,96.0,12.539680480957031,-0.0,2071.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02862548828125,0.8360396027565002,0.2982256710529327,0.2697098553180694,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.95168137550354,0.4339227974414825,0.4114784300327301,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0286865234375,0.8887824416160583,0.3600239753723144,0.2525913119316101,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.9161615371704102,0.3925214409828186,0.3725882768630981,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.7944455742835999,0.2542286813259125,1.1509439945220947,291.0287170410156,291.11151123046875,289.1810302734375,287.0047912597656,290.0357971191406,297.2402038574219,290.0292053222656,1.0,0.5436199307441711,1.0,1.0,0.1511489450931549,1.0,-2.95044493675232,2.6376609802246094,0.3127839267253876,1.971124768257141,0.0,0.0,0.0,120.46265411376952,96.0,12.539680480957031,-0.0,2071.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.8490250706672668,0.2987150847911834,0.2699259519577026,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341491699219,0.9681081771850586,0.4347138702869415,0.4119888842105865,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340881347656,0.9040555953979492,0.3608991205692291,0.253027081489563,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341186523437,0.9338130950927734,0.3932997584342956,0.3730873763561249,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03399658203125,0.8076729774475098,0.2545864880084991,1.151429533958435,291.0341491699219,291.12286376953125,289.171875,287.00885009765625,290.0414123535156,297.240234375,290.0346069335937,1.0,0.5404424071311951,1.0,1.0,0.1522229462862014,1.0,-2.9530253410339355,2.634927272796631,0.3180980384349823,1.9678386449813845,0.0,0.0,0.0,114.82179260253906,96.0,13.60881233215332,-0.0,2047.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.8643252849578857,0.2992168366909027,0.2701493501663208,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418395996094,0.9846145510673524,0.4355155527591705,0.4125052988529205,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.041748046875,0.9230546951293944,0.3617862164974212,0.2534682154655456,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417785644531,0.9534366130828856,0.3940886557102203,0.3735924959182739,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04156494140625,0.82186359167099,0.2549597322940826,1.1519668102264404,291.0418395996094,291.134765625,289.16229248046875,287.0129089355469,290.0533447265625,297.2403564453125,290.042724609375,1.0,0.5372142791748047,1.0,1.0,0.1539612859487533,1.0,-2.955697536468506,2.629728317260742,0.3259692192077636,1.9620789289474487,0.0,0.0,0.0,109.09290313720705,99.0,18.553226470947266,-0.0,2023.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.8821263909339905,0.3002693653106689,0.2708688378334045,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.9990000128746032,0.4371878206729889,0.4128566682338714,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.9454412460327148,0.3636113405227661,0.2545626163482666,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.973514199256897,0.3957140147686004,0.3748860955238342,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0619201660156,0.8373506665229797,0.2557615637779236,1.154430627822876,291.0621643066406,291.1499938964844,289.1419982910156,287.02099609375,290.07525634765625,297.2411193847656,290.0630187988281,1.0,0.5351507067680359,1.0,1.0,0.1574379652738571,1.0,-2.9626033306121826,2.6213386058807373,0.3412647545337677,1.9522795677185056,0.0,0.0,0.0,103.7553253173828,102.0,25.07252311706543,-0.0,2008.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06201171875,0.8821263909339905,0.3002693653106689,0.2708688378334045,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.9990000128746032,0.4371878206729889,0.4128566682338714,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621032714844,0.9454412460327148,0.3636113405227661,0.2545626163482666,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621337890625,0.973514199256897,0.3957140147686004,0.3748860955238342,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0619201660156,0.8373506665229797,0.2557615637779236,1.154430627822876,291.0621643066406,291.1499938964844,289.1419982910156,287.02099609375,290.07525634765625,297.2411193847656,290.0630187988281,1.0,0.5351507067680359,1.0,1.0,0.1574379652738571,1.0,-2.9626033306121826,2.6213386058807373,0.3412647545337677,1.9522795677185056,0.0,0.0,0.0,103.7553253173828,102.0,25.07252311706543,-0.0,2008.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791015625,0.8871936202049255,0.301307737827301,0.271756649017334,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.9990000128746032,0.4393734037876129,0.4079113304615021,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.9518818855285645,0.3654329180717468,0.2557940781116485,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.9787622094154358,0.3973357379436493,0.3763643205165863,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790405273437,0.8416931629180908,0.2565767765045166,1.1578353643417358,291.0792541503906,291.1499938964844,289.120361328125,287.0289306640625,290.0907897949219,297.2431335449219,290.07989501953125,1.0,0.5349070429801941,1.0,1.0,0.1609146445989608,1.0,-2.965292930603028,2.611187696456909,0.3541052937507629,1.9415382146835327,0.0,0.0,0.0,102.63396453857422,120.0,23.521089553833008,-0.0,2006.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791015625,0.8871936202049255,0.301307737827301,0.271756649017334,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792541503906,0.9990000128746032,0.4393734037876129,0.4079113304615021,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791931152344,0.9518818855285645,0.3654329180717468,0.2557940781116485,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.9787622094154358,0.3973357379436493,0.3763643205165863,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790405273437,0.8416931629180908,0.2565767765045166,1.1578353643417358,291.0792541503906,291.1499938964844,289.120361328125,287.0289306640625,290.0907897949219,297.2431335449219,290.07989501953125,1.0,0.5349070429801941,1.0,1.0,0.1609146445989608,1.0,-2.965292930603028,2.611187696456909,0.3541052937507629,1.9415382146835327,0.0,0.0,0.0,102.63396453857422,120.0,23.521089553833008,-0.0,2006.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.8759294748306274,0.3023446798324585,0.2728317081928253,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.99579656124115,0.4411927759647369,0.4177765548229217,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9390944838523864,0.3672674596309662,0.2571799457073211,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9673675298690796,0.3989719152450561,0.3780523836612701,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.8318468928337097,0.2574338316917419,1.162353277206421,291.0926208496094,291.1499938964844,289.0976257324219,287.0367431640625,290.1024169921875,297.24432373046875,290.0932312011719,1.0,0.5414019823074341,1.0,1.0,0.1641108840703964,1.0,-2.9877965450286865,2.619492769241333,0.3683037161827087,1.9447427988052368,0.0,0.0,0.0,107.35516357421876,138.0,19.91680335998535,-0.0,2068.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.8759294748306274,0.3023446798324585,0.2728317081928253,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.99579656124115,0.4411927759647369,0.4177765548229217,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9390944838523864,0.3672674596309662,0.2571799457073211,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9673675298690796,0.3989719152450561,0.3780523836612701,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.8318468928337097,0.2574338316917419,1.162353277206421,291.0926208496094,291.1499938964844,289.0976257324219,287.0367431640625,290.1024169921875,297.24432373046875,290.0932312011719,1.0,0.5414019823074341,1.0,1.0,0.1641108840703964,1.0,-2.9877965450286865,2.619492769241333,0.3683037161827087,1.9447427988052368,0.0,0.0,0.0,107.35516357421876,138.0,19.91680335998535,-0.0,2068.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.8474920392036438,0.3032416999340057,0.2740880250930786,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.9671249985694884,0.4424540400505066,0.4194164574146271,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.9044720530509948,0.3689817488193512,0.2587200999259949,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.932834267616272,0.4004908502101898,0.3799521028995514,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009216308594,0.8058542013168335,0.2581926882266998,1.167972207069397,291.1009826660156,291.1499938964844,289.0740051269531,287.0443420410156,290.1068725585937,297.2427978515625,290.10125732421875,1.0,0.5507328510284424,1.0,1.0,0.1673071086406707,1.0,-3.001927375793457,2.622594118118286,0.3793331384658813,1.9446730613708496,0.0,0.0,0.0,119.15422821044922,156.0,13.09355926513672,-0.0,2153.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.8474920392036438,0.3032416999340057,0.2740880250930786,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.9671249985694884,0.4424540400505066,0.4194164574146271,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.9044720530509948,0.3689817488193512,0.2587200999259949,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009826660156,0.932834267616272,0.4004908502101898,0.3799521028995514,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009216308594,0.8058542013168335,0.2581926882266998,1.167972207069397,291.1009826660156,291.1499938964844,289.0740051269531,287.0443420410156,290.1068725585937,297.2427978515625,290.10125732421875,1.0,0.5507328510284424,1.0,1.0,0.1673071086406707,1.0,-3.001927375793457,2.622594118118286,0.3793331384658813,1.9446730613708496,0.0,0.0,0.0,119.15422821044922,156.0,13.09355926513672,-0.0,2153.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033935546875,0.8338408470153809,0.3036426305770874,0.2747135460376739,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034240722656,0.9497166275978088,0.4431050419807434,0.4202904403209686,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034240722656,0.8888256549835205,0.3697975873947143,0.2594929337501526,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034240722656,0.9145110249519348,0.4012097716331482,0.3809066116809845,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033935546875,0.7918090224266052,0.2585373520851135,1.1708298921585083,291.1034545898437,291.1499938964844,289.0619201660156,287.0480651855469,290.108154296875,297.24188232421875,290.1036682128906,1.0,0.5560607314109802,1.0,1.0,0.1689052283763885,1.0,-3.009241342544556,2.6245853900909424,0.3846560418605804,1.9450236558914185,0.0,0.0,0.0,126.20186614990234,156.0,10.185378074645996,-0.0,2202.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.8210000991821289,0.3040129840373993,0.2753317058086395,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.9318100810050964,0.4437516927719116,0.4211870729923248,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8740662932395935,0.3705858886241913,0.2602623999118805,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.10406494140625,0.8983938097953796,0.4019012749195099,0.3818568289279938,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1040954589844,0.778461754322052,0.2588579356670379,1.1736819744110107,291.10406494140625,291.1499938964844,289.0497131347656,287.0517272949219,290.1054382324219,297.2408447265625,290.10400390625,1.0,0.5616620182991028,1.0,1.0,0.169836014509201,1.0,-3.0165581703186035,2.62805438041687,0.3885039687156677,1.94683849811554,0.0,0.0,0.0,133.78103637695312,174.0,5.438446998596191,-0.0,2254.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.7962268590927124,0.3046468198299408,0.276519626379013,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.9000424742698669,0.4449859261512756,0.4229854047298431,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8481749296188354,0.3720631003379822,0.2617695033550262,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8706122636795044,0.4031850695610046,0.3837145566940307,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.7548930644989014,0.2594133913516998,1.1792393922805786,291.10040283203125,291.1499938964844,289.02496337890625,287.058837890625,290.09881591796875,297.23809814453125,290.1002502441406,1.0,0.5733662843704224,1.0,1.0,0.171697586774826,1.0,-3.030874252319336,2.634887218475342,0.3959871530532837,1.950412392616272,0.0,0.0,0.0,150.1051788330078,177.0,-2.252675294876098,-0.0,2364.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.7962268590927124,0.3046468198299408,0.276519626379013,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.9000424742698669,0.4449859261512756,0.4229854047298431,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8481749296188354,0.3720631003379822,0.2617695033550262,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.10040283203125,0.8706122636795044,0.4031850695610046,0.3837145566940307,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.7548930644989014,0.2594133913516998,1.1792393922805786,291.10040283203125,291.1499938964844,289.02496337890625,287.058837890625,290.09881591796875,297.23809814453125,290.1002502441406,1.0,0.5733662843704224,1.0,1.0,0.171697586774826,1.0,-3.030874252319336,2.634887218475342,0.3959871530532837,1.950412392616272,0.0,0.0,0.0,150.1051788330078,177.0,-2.252675294876098,-0.0,2364.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.782075047492981,0.3051730692386627,0.2774023115634918,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948181152344,0.8841491341590881,0.4461376368999481,0.4244973659515381,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948486328125,0.8347027897834778,0.3734338581562042,0.2630423903465271,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948486328125,0.8558750748634338,0.404358446598053,0.3852530121803283,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.742462694644928,0.2598707675933838,1.1833423376083374,291.0948181152344,291.1499938964844,289.0,287.065673828125,290.0914611816406,297.2347412109375,290.0946044921875,1.0,0.5809392929077148,1.0,1.0,0.173559159040451,1.0,-3.04206919670105,2.639169216156006,0.4028999209403991,1.952138900756836,0.0,0.0,0.0,161.0445098876953,180.0,-6.411346912384033,-0.0,2441.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.782075047492981,0.3051730692386627,0.2774023115634918,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948181152344,0.8841491341590881,0.4461376368999481,0.4244973659515381,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948486328125,0.8347027897834778,0.3734338581562042,0.2630423903465271,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948486328125,0.8558750748634338,0.404358446598053,0.3852530121803283,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.742462694644928,0.2598707675933838,1.1833423376083374,291.0948181152344,291.1499938964844,289.0,287.065673828125,290.0914611816406,297.2347412109375,290.0946044921875,1.0,0.5809392929077148,1.0,1.0,0.173559159040451,1.0,-3.04206919670105,2.639169216156006,0.4028999209403991,1.952138900756836,0.0,0.0,0.0,161.0445098876953,180.0,-6.411346912384033,-0.0,2441.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.773594856262207,0.305651307106018,0.2781058847904205,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8747330904006958,0.4472362101078033,0.4258210361003876,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.826866626739502,0.3747479915618896,0.2641711235046386,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8473012447357178,0.4054673016071319,0.386589378118515,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0890197753906,0.7351241707801819,0.2602747976779938,1.1865348815917969,291.0889587402344,291.1499938964844,288.9750366210937,287.0722045898437,290.0853576660156,297.2312927246094,290.0887451171875,1.0,0.5864251852035522,1.0,1.0,0.1756629794836044,1.0,-3.051309108734131,2.6412606239318848,0.4100484848022461,1.9520381689071653,0.0,0.0,0.0,168.5649871826172,168.0,-7.601687908172607,-0.0,2498.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
