time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.773594856262207,0.305651307106018,0.2781058847904205,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8747330904006958,0.4472362101078033,0.4258210361003876,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.826866626739502,0.3747479915618896,0.2641711235046386,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8473012447357178,0.4054673016071319,0.386589378118515,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0890197753906,0.7351241707801819,0.2602747976779938,1.1865348815917969,291.0889587402344,291.1499938964844,288.9750366210937,287.0722045898437,290.0853576660156,297.2312927246094,290.0887451171875,1.0,0.5864251852035522,1.0,1.0,0.1756629794836044,1.0,-3.051309108734131,2.6412606239318848,0.4100484848022461,1.9520381689071653,0.0,0.0,0.0,168.5649871826172,168.0,-7.601687908172607,-0.0,2498.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.7752026319503784,0.3061175048351288,0.2784831821918487,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.8768219351768494,0.4483037889003753,0.4267872273921966,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830078125,0.8289377093315125,0.3760367035865783,0.2650380432605743,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.8492863178253174,0.4065411686897278,0.3875629901885986,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08306884765625,0.7365049719810486,0.2606570422649383,1.1880601644515991,291.0829772949219,291.1499938964844,288.9502868652344,287.0783996582031,290.0789794921875,297.2279968261719,290.0827331542969,1.0,0.5862566828727722,1.0,1.0,0.1777667999267578,1.0,-3.0569746494293213,2.6404473781585693,0.4165271818637848,1.94983458518982,0.0,0.0,0.0,167.76504516601562,156.0,-8.22929859161377,-0.0,2504.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.7752026319503784,0.3061175048351288,0.2784831821918487,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.8768219351768494,0.4483037889003753,0.4267872273921966,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830078125,0.8289377093315125,0.3760367035865783,0.2650380432605743,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829772949219,0.8492863178253174,0.4065411686897278,0.3875629901885986,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.08306884765625,0.7365049719810486,0.2606570422649383,1.1880601644515991,291.0829772949219,291.1499938964844,288.9502868652344,287.0783996582031,290.0789794921875,297.2279968261719,290.0827331542969,1.0,0.5862566828727722,1.0,1.0,0.1777667999267578,1.0,-3.0569746494293213,2.6404473781585693,0.4165271818637848,1.94983458518982,0.0,0.0,0.0,167.76504516601562,156.0,-8.22929859161377,-0.0,2504.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799560546875,0.7785032391548157,0.3063596785068512,0.2786014378070831,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.07989501953125,0.8807103633880615,0.4488359689712524,0.4271866977214813,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799255371094,0.8324236273765564,0.3766836524009704,0.265412300825119,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07989501953125,0.8528937101364136,0.4070764482021332,0.3879657387733459,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0799865722656,0.7393513917922974,0.2608537077903747,1.1884526014328003,291.07989501953125,291.1499938964844,288.9380798339844,287.0813293457031,290.0758361816406,297.2265319824219,290.07965087890625,1.0,0.5849965810775757,1.0,1.0,0.1788187026977539,1.0,-3.0590033531188965,2.639390468597412,0.4196129143238067,1.9482357501983645,0.0,0.0,0.0,165.30784606933594,156.0,-8.401124000549316,-0.0,2495.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776062011719,0.7830370664596558,0.3066097795963287,0.2786936461925506,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775756835937,0.886002242565155,0.449369341135025,0.427552193403244,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776062011719,0.8371198177337646,0.377334713935852,0.2657634913921356,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0775756835937,0.8578156232833862,0.4076132774353027,0.3883347511291504,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0776062011719,0.7432745695114136,0.261057436466217,1.1887089014053345,291.0775756835937,291.1499938964844,288.9259948730469,287.0841979980469,290.0747985839844,297.2251892089844,290.0774841308594,1.0,0.5832009315490723,1.0,1.0,0.1801898330450058,1.0,-3.060728073120117,2.637322187423706,0.4234059154987335,1.9456908702850344,0.0,0.0,0.0,161.97128295898438,144.0,-7.082581520080566,-0.0,2481.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.7953372597694397,0.3071446716785431,0.2788385152816772,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.9002590179443359,0.4504526257514953,0.4282236397266388,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8498205542564392,0.3786619305610657,0.2664279639720917,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8712297677993774,0.4087043404579162,0.3890140950679779,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.7540728449821472,0.2614980340003967,1.1890146732330322,291.0753479003906,291.1499938964844,288.9023742675781,287.0896301269531,290.0737609863281,297.2230224609375,290.0752868652344,1.0,0.5785036683082581,1.0,1.0,0.1829321086406707,1.0,-3.063692569732666,2.632648468017578,0.4310440421104431,1.9401679039001465,0.0,0.0,0.0,153.4703826904297,132.0,-4.149062156677246,-0.0,2442.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.7953372597694397,0.3071446716785431,0.2788385152816772,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.9002590179443359,0.4504526257514953,0.4282236397266388,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8498205542564392,0.3786619305610657,0.2664279639720917,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753479003906,0.8712297677993774,0.4087043404579162,0.3890140950679779,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.7540728449821472,0.2614980340003967,1.1890146732330322,291.0753479003906,291.1499938964844,288.9023742675781,287.0896301269531,290.0737609863281,297.2230224609375,290.0752868652344,1.0,0.5785036683082581,1.0,1.0,0.1829321086406707,1.0,-3.063692569732666,2.632648468017578,0.4310440421104431,1.9401679039001465,0.0,0.0,0.0,153.4703826904297,132.0,-4.149062156677246,-0.0,2442.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8114377856254578,0.3077187240123749,0.2789636850357055,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.920320987701416,0.451555460691452,0.4288545548915863,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8670154809951782,0.3800192177295685,0.267069935798645,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8892742991447449,0.4098169207572937,0.3896545469760895,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.7688494324684143,0.2619839608669281,1.189238667488098,291.0743713378906,291.1499938964844,288.879638671875,287.0946655273437,290.0737609863281,297.2214050292969,290.0743713378906,1.0,0.5728811621665955,1.0,1.0,0.1856743693351745,1.0,-3.066412210464477,2.627713203430176,0.438698947429657,1.9344545602798464,0.0,0.0,0.0,143.4410858154297,120.0,-2.0080580711364746,-0.0,2395.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8114377856254578,0.3077187240123749,0.2789636850357055,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.920320987701416,0.451555460691452,0.4288545548915863,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8670154809951782,0.3800192177295685,0.267069935798645,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.8892742991447449,0.4098169207572937,0.3896545469760895,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.7688494324684143,0.2619839608669281,1.189238667488098,291.0743713378906,291.1499938964844,288.879638671875,287.0946655273437,290.0737609863281,297.2214050292969,290.0743713378906,1.0,0.5728811621665955,1.0,1.0,0.1856743693351745,1.0,-3.066412210464477,2.627713203430176,0.438698947429657,1.9344545602798464,0.0,0.0,0.0,143.4410858154297,120.0,-2.0080580711364746,-0.0,2395.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.8302768468856812,0.3083260953426361,0.2790868580341339,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07586669921875,0.9469151496887208,0.4526762366294861,0.4294679164886474,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.8893140554428101,0.3814041316509247,0.2677058279514313,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.9126997590065002,0.4109496176242828,0.3902795612812042,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.7880862355232239,0.2625140845775604,1.1894986629486084,291.07586669921875,291.1499938964844,288.8580017089844,287.0992736816406,290.0770568847656,297.22027587890625,290.07598876953125,1.0,0.5667334198951721,1.0,1.0,0.1887157708406448,1.0,-3.0691256523132324,2.621946096420288,0.4471795558929443,1.9279451370239256,0.0,0.0,0.0,132.55418395996094,108.0,1.3171632289886477,-0.0,2343.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.8302768468856812,0.3083260953426361,0.2790868580341339,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07586669921875,0.9469151496887208,0.4526762366294861,0.4294679164886474,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.8893140554428101,0.3814041316509247,0.2677058279514313,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758361816406,0.9126997590065002,0.4109496176242828,0.3902795612812042,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.7880862355232239,0.2625140845775604,1.1894986629486084,291.07586669921875,291.1499938964844,288.8580017089844,287.0992736816406,290.0770568847656,297.22027587890625,290.07598876953125,1.0,0.5667334198951721,1.0,1.0,0.1887157708406448,1.0,-3.0691256523132324,2.621946096420288,0.4471795558929443,1.9279451370239256,0.0,0.0,0.0,132.55418395996094,108.0,1.3171632289886477,-0.0,2343.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8541666269302368,0.3089685440063476,0.2792229056358337,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.9767186641693116,0.4538190960884094,0.4300819337368011,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.918796718120575,0.3828202188014984,0.2683486938476562,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.945127546787262,0.4121062457561493,0.3909070193767547,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8123815059661865,0.2630907595157623,1.1898735761642456,291.0794677734375,291.1499938964844,288.83770751953125,287.1034545898437,290.0820007324219,297.2195739746094,290.07965087890625,1.0,0.5602889060974121,1.0,1.0,0.1917571723461151,1.0,-3.072004556655884,2.6162002086639404,0.4558044672012329,1.92145311832428,0.0,0.0,0.0,121.17726135253906,96.0,4.165283679962158,-0.0,2288.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8541666269302368,0.3089685440063476,0.2792229056358337,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.9767186641693116,0.4538190960884094,0.4300819337368011,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.918796718120575,0.3828202188014984,0.2683486938476562,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794677734375,0.945127546787262,0.4121062457561493,0.3909070193767547,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8123815059661865,0.2630907595157623,1.1898735761642456,291.0794677734375,291.1499938964844,288.83770751953125,287.1034545898437,290.0820007324219,297.2195739746094,290.07965087890625,1.0,0.5602889060974121,1.0,1.0,0.1917571723461151,1.0,-3.072004556655884,2.6162002086639404,0.4558044672012329,1.92145311832428,0.0,0.0,0.0,121.17726135253906,96.0,4.165283679962158,-0.0,2288.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819091796875,0.8691582083702087,0.3093017041683197,0.2792975008487701,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819396972656,0.9915753602981568,0.4543982148170471,0.4303916990756988,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819396972656,0.9381119608879088,0.3835391998291015,0.2686744332313537,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819396972656,0.9634011387825012,0.4126929938793182,0.3912241458892822,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0818786621094,0.8259627223014832,0.2633959352970123,1.190115451812744,291.0819396972656,291.1499938964844,288.828125,287.1053771972656,290.0850830078125,297.2193908691406,290.0821838378906,1.0,0.5569978952407837,1.0,1.0,0.1932778805494308,1.0,-3.073529958724976,2.613363265991211,0.4601667821407318,1.9182339906692505,0.0,0.0,0.0,115.37390899658205,96.0,5.459104537963867,-0.0,2261.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848388671875,0.8829521536827087,0.3096240758895874,0.2794200181961059,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848999023437,0.9990000128746032,0.455050379037857,0.4253352880477905,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848693847656,0.9548712968826294,0.3842471539974212,0.2690372169017792,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848999023437,0.9781208634376526,0.4132672548294067,0.3915900886058807,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0848388671875,0.8380126953125,0.2636933028697967,1.190609574317932,291.0848999023437,291.1499938964844,288.8189697265625,287.107177734375,290.0867919921875,297.2192077636719,290.0849914550781,1.0,0.5533711314201355,1.0,1.0,0.1946737617254257,1.0,-3.069108009338379,2.6061811447143555,0.4629267156124115,1.912429690361023,0.0,0.0,0.0,110.54164123535156,114.0,6.057896137237549,-0.0,2227.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860290527344,0.8853653073310852,0.3099617063999176,0.2796904444694519,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860595703125,0.9990000128746032,0.456162542104721,0.4223588109016418,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860595703125,0.957886517047882,0.3849880397319793,0.2695262730121612,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860595703125,0.9805775284767152,0.4138690531253814,0.3921210765838623,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.08599853515625,0.8401422500610352,0.2640125155448913,1.1918586492538452,291.0860595703125,291.1499938964844,288.8099060058594,287.10894775390625,290.0893859863281,297.2200622558594,290.0863037109375,1.0,0.5534875392913818,1.0,1.0,0.1961254924535751,1.0,-3.068536758422852,2.6019349098205566,0.4666019678115845,1.907786846160889,0.0,0.0,0.0,109.8128662109375,114.0,5.52378511428833,-0.0,2223.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.8835269808769226,0.310280442237854,0.2799986004829407,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08905029296875,0.9990000128746032,0.4570993185043335,0.4254040718078613,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0890197753906,0.9560714960098268,0.3856826722621918,0.2700251340866089,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0890197753906,0.9788909554481506,0.4144359230995178,0.3926757872104645,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8385748863220215,0.2643249034881592,1.1933482885360718,291.08905029296875,291.1499938964844,288.802001953125,287.1104736328125,290.093994140625,297.22088623046875,290.08941650390625,1.0,0.5552398562431335,1.0,1.0,0.1974655538797378,1.0,-3.075612783432007,2.603822946548462,0.4717898070812225,1.9079018831253047,0.0,0.0,0.0,110.77760314941406,132.0,7.434278964996338,-0.0,2240.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09918212890625,0.8657464981079102,0.3109103739261627,0.2808209657669067,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992736816406,0.9892436861991882,0.4580437242984772,0.4339923560619354,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9352923035621644,0.3871068954467773,0.2712123394012451,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9600630402565002,0.4155946969985962,0.3940325975418091,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.823128342628479,0.2649618089199066,1.1974644660949707,291.0992736816406,291.1499938964844,288.7870483398437,287.11328125,290.10577392578125,297.2199401855469,290.0997009277344,1.0,0.5624300837516785,1.0,1.0,0.2002573311328888,1.0,-3.094585418701172,2.6108663082122803,0.4837192296981811,1.9106950759887693,0.0,0.0,0.0,118.05630493164062,150.0,12.265296936035156,-0.0,2314.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09918212890625,0.8657464981079102,0.3109103739261627,0.2808209657669067,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992736816406,0.9892436861991882,0.4580437242984772,0.4339923560619354,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9352923035621644,0.3871068954467773,0.2712123394012451,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992431640625,0.9600630402565002,0.4155946969985962,0.3940325975418091,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0991516113281,0.823128342628479,0.2649618089199066,1.1974644660949707,291.0992736816406,291.1499938964844,288.7870483398437,287.11328125,290.10577392578125,297.2199401855469,290.0997009277344,1.0,0.5624300837516785,1.0,1.0,0.2002573311328888,1.0,-3.094585418701172,2.6108663082122803,0.4837192296981811,1.9106950759887693,0.0,0.0,0.0,118.05630493164062,150.0,12.265296936035156,-0.0,2314.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1075439453125,0.838607132434845,0.3114486932754516,0.2817830145359039,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076354980469,0.9592182636260986,0.4588256180286407,0.4351859092712402,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.9016720056533812,0.3884542286396026,0.2725189924240112,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.92535001039505,0.4166783988475799,0.3955526351928711,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1075134277344,0.7970938682556152,0.2655236721038818,1.2023602724075315,291.1076354980469,291.1499938964844,288.7742919921875,287.1156005859375,290.1136169433594,297.21807861328125,290.1080017089844,1.0,0.5718505382537842,1.0,1.0,0.2024285793304443,1.0,-3.106817960739136,2.614262580871582,0.4925553798675537,1.9113235473632808,0.0,0.0,0.0,130.95654296875,168.0,11.679222106933594,-0.0,2404.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1075439453125,0.838607132434845,0.3114486932754516,0.2817830145359039,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1076354980469,0.9592182636260986,0.4588256180286407,0.4351859092712402,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.9016720056533812,0.3884542286396026,0.2725189924240112,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.92535001039505,0.4166783988475799,0.3955526351928711,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1075134277344,0.7970938682556152,0.2655236721038818,1.2023602724075315,291.1076354980469,291.1499938964844,288.7742919921875,287.1156005859375,290.1136169433594,297.21807861328125,290.1080017089844,1.0,0.5718505382537842,1.0,1.0,0.2024285793304443,1.0,-3.106817960739136,2.614262580871582,0.4925553798675537,1.9113235473632808,0.0,0.0,0.0,130.95654296875,168.0,11.679222106933594,-0.0,2404.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.813847005367279,0.3119191825389862,0.2827698886394501,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.925138771533966,0.4596960544586181,0.4365690648555755,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.873059093952179,0.3897435069084167,0.2738527357578277,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.893730640411377,0.4177049398422241,0.3971107602119446,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.7716460824012756,0.2660282552242279,1.2074373960494995,291.11669921875,291.1499938964844,288.7640075683594,287.117431640625,290.1234130859375,297.2162475585937,290.1171569824219,1.0,0.5825345516204834,1.0,1.0,0.2045998275279998,1.0,-3.1192476749420166,2.617795467376709,0.5014523267745972,1.9119700193405151,0.0,0.0,0.0,146.23704528808594,186.0,12.633818626403809,-0.0,2509.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166381835937,0.813847005367279,0.3119191825389862,0.2827698886394501,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.925138771533966,0.4596960544586181,0.4365690648555755,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.873059093952179,0.3897435069084167,0.2738527357578277,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.893730640411377,0.4177049398422241,0.3971107602119446,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.7716460824012756,0.2660282552242279,1.2074373960494995,291.11669921875,291.1499938964844,288.7640075683594,287.117431640625,290.1234130859375,297.2162475585937,290.1171569824219,1.0,0.5825345516204834,1.0,1.0,0.2045998275279998,1.0,-3.1192476749420166,2.617795467376709,0.5014523267745972,1.9119700193405151,0.0,0.0,0.0,146.23704528808594,186.0,12.633818626403809,-0.0,2509.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1218566894531,0.8018590807914734,0.3121368885040283,0.2832663357257843,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219482421875,0.90953528881073,0.4601423442363739,0.4372984766960144,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219177246094,0.8604066967964172,0.3903727829456329,0.2745237648487091,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219177246094,0.8803090453147888,0.4182025194168091,0.3978953063488006,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1217956542969,0.760391891002655,0.2662640213966369,1.2099987268447876,291.1219482421875,291.1499938964844,288.75982666015625,287.1181640625,290.1291809082031,297.2153015136719,290.1224060058594,1.0,0.5881453156471252,1.0,1.0,0.2056854516267776,1.0,-3.1255507469177246,2.6196017265319824,0.5059490203857422,1.912301540374756,0.0,0.0,0.0,154.43698120117188,186.0,13.613358497619627,-0.0,2565.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264038085937,0.7904496192932129,0.3123452663421631,0.2837634980678558,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8963066339492798,0.4605887532234192,0.4380398988723755,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1264343261719,0.8489769101142883,0.3909935653209686,0.2751960158348083,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12646484375,0.8680435419082642,0.4186913967132568,0.3986813127994537,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.7502304315567017,0.2664908766746521,1.2125645875930786,291.12646484375,291.1499938964844,288.7563781738281,287.1187744140625,290.1323547363281,297.21435546875,290.1268005371094,1.0,0.5938554406166077,1.0,1.0,0.2063005417585373,1.0,-3.1318776607513428,2.622631788253784,0.5092458724975586,1.9138636589050293,0.0,0.0,0.0,162.88304138183594,189.0,12.613908767700195,-0.0,2622.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.7775354385375977,0.3127345144748688,0.2845103144645691,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8816924095153809,0.4614661931991577,0.439280092716217,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8365210890769958,0.3922057747840881,0.2763482630252838,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8545250296592712,0.4196375012397766,0.3999915719032287,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.7390409708023071,0.2669166028499603,1.216464638710022,291.1338195800781,291.1499938964844,288.7516174316406,287.1195983886719,290.1393737792969,297.21240234375,290.1341857910156,1.0,0.6010544896125793,1.0,1.0,0.2075307518243789,1.0,-3.141920328140259,2.626835346221924,0.5150848031044006,1.91582465171814,0.0,0.0,0.0,173.8049774169922,192.0,11.101140022277832,-0.0,2701.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337585449219,0.7775354385375977,0.3127345144748688,0.2845103144645691,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8816924095153809,0.4614661931991577,0.439280092716217,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8365210890769958,0.3922057747840881,0.2763482630252838,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1338195800781,0.8545250296592712,0.4196375012397766,0.3999915719032287,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1337280273437,0.7390409708023071,0.2669166028499603,1.216464638710022,291.1338195800781,291.1499938964844,288.7516174316406,287.1195983886719,290.1393737792969,297.21240234375,290.1341857910156,1.0,0.6010544896125793,1.0,1.0,0.2075307518243789,1.0,-3.141920328140259,2.626835346221924,0.5150848031044006,1.91582465171814,0.0,0.0,0.0,173.8049774169922,192.0,11.101140022277832,-0.0,2701.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.7699166536331177,0.3131318390369415,0.2851238250732422,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8731279373168945,0.4623494446277618,0.4403818845748901,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424560546875,0.8293800950050354,0.3934178650379181,0.2773918807506561,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.846734881401062,0.4205773472785949,0.4011496603488922,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423645019531,0.7325137257575989,0.2673409581184387,1.2196639776229858,291.1424865722656,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.2106628417969,290.1429138183594,1.0,0.6062301397323608,1.0,1.0,0.2087609618902206,1.0,-3.150477409362793,2.6298794746398926,0.5205978155136108,1.9169749021530151,0.0,0.0,0.0,181.17965698242188,180.0,12.050518035888672,-0.0,2757.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424255371094,0.7699166536331177,0.3131318390369415,0.2851238250732422,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.8731279373168945,0.4623494446277618,0.4403818845748901,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424560546875,0.8293800950050354,0.3934178650379181,0.2773918807506561,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1424865722656,0.846734881401062,0.4205773472785949,0.4011496603488922,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1423645019531,0.7325137257575989,0.2673409581184387,1.2196639776229858,291.1424865722656,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.2106628417969,290.1429138183594,1.0,0.6062301397323608,1.0,1.0,0.2087609618902206,1.0,-3.150477409362793,2.6298794746398926,0.5205978155136108,1.9169749021530151,0.0,0.0,0.0,181.17965698242188,180.0,12.050518035888672,-0.0,2757.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.7716909646987915,0.3135567307472229,0.2854463160037994,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.8753408193588257,0.4632461071014404,0.4411673843860626,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.8316071033477783,0.3946462571620941,0.2782022058963775,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.8488515615463257,0.4215260744094848,0.4019853770732879,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.7341208457946777,0.2677832841873169,1.2213643789291382,291.1488952636719,291.1499938964844,288.75,287.119873046875,290.15289306640625,297.2093200683594,290.1490783691406,1.0,0.6058873534202576,1.0,1.0,0.2091457992792129,1.0,-3.1558375358581543,2.6327779293060303,0.5230594277381897,1.9187415838241573,0.0,0.0,0.0,180.0915985107422,168.0,9.080727577209473,-0.0,2762.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.7716909646987915,0.3135567307472229,0.2854463160037994,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488952636719,0.8753408193588257,0.4632461071014404,0.4411673843860626,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.8316071033477783,0.3946462571620941,0.2782022058963775,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488647460937,0.8488515615463257,0.4215260744094848,0.4019853770732879,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.7341208457946777,0.2677832841873169,1.2213643789291382,291.1488952636719,291.1499938964844,288.75,287.119873046875,290.15289306640625,297.2093200683594,290.1490783691406,1.0,0.6058873534202576,1.0,1.0,0.2091457992792129,1.0,-3.1558375358581543,2.6327779293060303,0.5230594277381897,1.9187415838241573,0.0,0.0,0.0,180.0915985107422,168.0,9.080727577209473,-0.0,2762.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.7791662812232971,0.314019501209259,0.2856184542179107,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.8840817213058472,0.4641567766666412,0.4417732357978821,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.839522659778595,0.3958986401557922,0.2788858711719513,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.8570042252540588,0.4224905669689178,0.4026418924331665,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.7406689524650574,0.2682622373104095,1.2222975492477417,291.1532897949219,291.1499938964844,288.75,287.119873046875,290.1564025878906,297.2084045410156,290.1534423828125,1.0,0.6027981042861938,1.0,1.0,0.209530621767044,1.0,-3.1595075130462646,2.6344709396362305,0.5250364542007446,1.919646143913269,0.0,0.0,0.0,174.0469970703125,156.0,6.895925521850586,-0.0,2737.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.7791662812232971,0.314019501209259,0.2856184542179107,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.8840817213058472,0.4641567766666412,0.4417732357978821,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.839522659778595,0.3958986401557922,0.2788858711719513,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.8570042252540588,0.4224905669689178,0.4026418924331665,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.7406689524650574,0.2682622373104095,1.2222975492477417,291.1532897949219,291.1499938964844,288.75,287.119873046875,290.1564025878906,297.2084045410156,290.1534423828125,1.0,0.6027981042861938,1.0,1.0,0.209530621767044,1.0,-3.1595075130462646,2.6344709396362305,0.5250364542007446,1.919646143913269,0.0,0.0,0.0,174.0469970703125,156.0,6.895925521850586,-0.0,2737.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552124023437,0.7844774127006531,0.314264714717865,0.2856766879558563,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552429199219,0.8902454376220703,0.4646173417568207,0.4420385360717773,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552429199219,0.8450765609741211,0.3965344429016113,0.2792028784751892,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552429199219,0.862787127494812,0.422979474067688,0.4029336869716644,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1552124023437,0.7453311681747437,0.268517255783081,1.2226300239562988,291.1552429199219,291.1499938964844,288.75,287.119873046875,290.1581420898437,297.2080993652344,290.1553955078125,1.0,0.6006128787994385,1.0,1.0,0.2097230404615402,1.0,-3.1610286235809326,2.635078430175781,0.5259502530097961,1.9199298620224,0.0,0.0,0.0,169.9302520751953,156.0,6.248050212860107,-0.0,2718.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563720703125,0.790685772895813,0.3145166039466858,0.2857246696949005,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563720703125,0.8974268436431885,0.465079665184021,0.4422881603240967,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563720703125,0.8515911102294922,0.3971748650074005,0.2795102894306183,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563720703125,0.8695805668830872,0.4234713613986969,0.40321084856987,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1563720703125,0.7508291006088257,0.268781453371048,1.222919464111328,291.1563720703125,291.1499938964844,288.75,287.119873046875,290.1578674316406,297.2078552246094,290.1564025878906,1.0,0.598152756690979,1.0,1.0,0.2096252590417862,1.0,-3.162437438964844,2.6363675594329834,0.5260699391365051,1.920926809310913,0.0,0.0,0.0,165.3454132080078,144.0,4.416112899780273,-0.0,2696.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.7992744445800781,0.3148210346698761,0.2857695817947387,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.9074646830558776,0.4656302630901336,0.4425681829452514,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.8607080578804016,0.3979432880878448,0.279867559671402,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.8790626525878906,0.4240597188472748,0.4035257995128631,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1565246582031,0.7585594058036804,0.2691068053245544,1.2232260704040527,291.1565246582031,291.1499938964844,288.75,287.119873046875,290.15728759765625,297.2076416015625,290.15655517578125,1.0,0.59492027759552,1.0,1.0,0.2095079272985458,1.0,-3.1640055179595947,2.6378815174102783,0.5261239409446716,1.9221460819244385,0.0,0.0,0.0,159.3773956298828,144.0,2.3225460052490234,-0.0,2667.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
