time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.8056453466415405,0.3150243759155273,0.2857929468154907,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.915446937084198,0.4659943282604217,0.4427446722984314,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.8675782084465027,0.3984549045562744,0.2800998389720917,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.886168360710144,0.4244502484798431,0.4037268161773681,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.156494140625,0.7644054889678955,0.2693276405334472,1.2234137058258057,291.156494140625,291.1499938964844,288.75,287.119873046875,290.1568908691406,297.2074890136719,290.156494140625,1.0,0.5926451683044434,1.0,1.0,0.2094296962022781,1.0,-3.164992570877075,2.638844490051269,0.5261479020118713,1.922945857048035,0.0,0.0,0.0,155.20523071289062,132.0,1.3472979068756104,-0.0,2646.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8230300545692444,0.3155339062213897,0.2858339250087738,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.9395169615745544,0.466893583536148,0.4431559443473816,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8878457546234131,0.399731695652008,0.2806644141674042,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.9069822430610656,0.4254201650619507,0.4042037725448608,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.7817407250404358,0.2698923051357269,1.2238490581512451,291.1560363769531,291.1499938964844,288.75,287.119873046875,290.1558837890625,297.20721435546875,290.156005859375,1.0,0.5866347551345825,1.0,1.0,0.2092341482639312,1.0,-3.1673123836517334,2.641141653060913,0.5261707305908203,1.9248595237731927,0.0,0.0,0.0,144.26869201660156,120.0,-0.1119785755872726,-0.0,2592.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8230300545692444,0.3155339062213897,0.2858339250087738,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.9395169615745544,0.466893583536148,0.4431559443473816,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.8878457546234131,0.399731695652008,0.2806644141674042,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.9069822430610656,0.4254201650619507,0.4042037725448608,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.7817407250404358,0.2698923051357269,1.2238490581512451,291.1560363769531,291.1499938964844,288.75,287.119873046875,290.1558837890625,297.20721435546875,290.156005859375,1.0,0.5866347551345825,1.0,1.0,0.2092341482639312,1.0,-3.1673123836517334,2.641141653060913,0.5261707305908203,1.9248595237731927,0.0,0.0,0.0,144.26869201660156,120.0,-0.1119785755872726,-0.0,2592.375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8437272906303406,0.3160433173179626,0.2858593761920929,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.967093288898468,0.4677773714065552,0.443536102771759,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.9135709404945374,0.4010041654109955,0.2812138497829437,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.9353580474853516,0.4263767898082733,0.4046529829502105,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8033962249755859,0.2704718112945556,1.2242743968963623,291.15496826171875,291.1499938964844,288.75,287.119873046875,290.15435791015625,297.2069702148437,290.1549072265625,1.0,0.580331563949585,1.0,1.0,0.208969846367836,1.0,-3.1695125102996826,2.6435441970825195,0.5259681940078735,1.9268381595611568,0.0,0.0,0.0,132.8983612060547,108.0,-1.1690127849578855,-0.0,2535.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8437272906303406,0.3160433173179626,0.2858593761920929,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.967093288898468,0.4677773714065552,0.443536102771759,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.9135709404945374,0.4010041654109955,0.2812138497829437,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.9353580474853516,0.4263767898082733,0.4046529829502105,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15496826171875,0.8033962249755859,0.2704718112945556,1.2242743968963623,291.15496826171875,291.1499938964844,288.75,287.119873046875,290.15435791015625,297.2069702148437,290.1549072265625,1.0,0.580331563949585,1.0,1.0,0.208969846367836,1.0,-3.1695125102996826,2.6435441970825195,0.5259681940078735,1.9268381595611568,0.0,0.0,0.0,132.8983612060547,108.0,-1.1690127849578855,-0.0,2535.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.870805561542511,0.3165503740310669,0.2858743965625763,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9949422478675842,0.4686454534530639,0.4438917338848114,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9487757682800292,0.4022701680660248,0.2817522883415222,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9689512848854064,0.4273155629634857,0.4050766229629516,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.8287955522537231,0.2710636556148529,1.224714756011963,291.1535949707031,291.1499938964844,288.75,287.119873046875,290.1527709960937,297.206787109375,290.1535339355469,1.0,0.5738409757614136,1.0,1.0,0.2087055444717407,1.0,-3.171586513519287,2.6458590030670166,0.525727391242981,1.928748607635498,0.0,0.0,0.0,121.2881851196289,111.0,-1.7172892093658447,-0.0,2476.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.870805561542511,0.3165503740310669,0.2858743965625763,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9949422478675842,0.4686454534530639,0.4438917338848114,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9487757682800292,0.4022701680660248,0.2817522883415222,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.9689512848854064,0.4273155629634857,0.4050766229629516,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1535949707031,0.8287955522537231,0.2710636556148529,1.224714756011963,291.1535949707031,291.1499938964844,288.75,287.119873046875,290.1527709960937,297.206787109375,290.1535339355469,1.0,0.5738409757614136,1.0,1.0,0.2087055444717407,1.0,-3.171586513519287,2.6458590030670166,0.525727391242981,1.928748607635498,0.0,0.0,0.0,121.2881851196289,111.0,-1.7172892093658447,-0.0,2476.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.8786821961402893,0.3167926967144012,0.2859931886196136,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.9990000128746032,0.469115674495697,0.4415150880813598,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.9582628011703492,0.402891457080841,0.2821072936058044,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.9772805571556092,0.4277705252170563,0.4054014384746551,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15301513671875,0.8357602953910828,0.2713541984558105,1.2255141735076904,291.15301513671875,291.1499938964844,288.75,287.119873046875,290.1516418457031,297.2066650390625,290.1529235839844,1.0,0.5722639560699463,1.0,1.0,0.2085734009742736,1.0,-3.170525312423706,2.6454062461853027,0.5251191258430481,1.9287265539169312,0.0,0.0,0.0,118.44671630859376,111.0,-1.8850282430648804,-0.0,2459.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518249511719,0.8822262287139893,0.3170138895511627,0.2861555516719818,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518249511719,0.9990000128746032,0.4698569476604461,0.4366396069526672,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518249511719,0.962489366531372,0.4034934639930725,0.2824970185756683,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518249511719,0.9808582663536072,0.4282057583332062,0.4057724177837372,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15185546875,0.8389376997947693,0.2716290354728699,1.226553440093994,291.1518249511719,291.1499938964844,288.75,287.119873046875,290.150390625,297.206787109375,290.1517028808594,1.0,0.5711197853088379,1.0,1.0,0.2085062563419342,1.0,-3.1672146320343018,2.643099784851074,0.5241149067878723,1.927124261856079,0.0,0.0,0.0,117.145263671875,129.0,-2.498950958251953,-0.0,2445.605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.8762597441673279,0.3174745738506317,0.28664630651474,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9990000128746032,0.471157044172287,0.4453655481338501,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.956287682056427,0.4047221839427948,0.2834091186523437,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9751015901565552,0.4291011095046997,0.4066934287548065,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.8339002132415771,0.2722161710262298,1.229542851448059,291.1513671875,291.1499938964844,288.75,287.119873046875,290.15264892578125,297.2071838378906,290.15155029296875,1.0,0.5757135152816772,1.0,1.0,0.2083719670772552,1.0,-3.1840031147003174,2.656256914138794,0.5277462601661682,1.936204195022583,0.0,0.0,0.0,120.09193420410156,147.0,-0.0454593412578105,-0.0,2494.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.8762597441673279,0.3174745738506317,0.28664630651474,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9990000128746032,0.471157044172287,0.4453655481338501,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.956287682056427,0.4047221839427948,0.2834091186523437,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9751015901565552,0.4291011095046997,0.4066934287548065,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513366699219,0.8339002132415771,0.2722161710262298,1.229542851448059,291.1513671875,291.1499938964844,288.75,287.119873046875,290.15264892578125,297.2071838378906,290.15155029296875,1.0,0.5757135152816772,1.0,1.0,0.2083719670772552,1.0,-3.1840031147003174,2.656256914138794,0.5277462601661682,1.936204195022583,0.0,0.0,0.0,120.09193420410156,147.0,-0.0454593412578105,-0.0,2494.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.851290225982666,0.3178338408470154,0.2873881459236145,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9765777587890624,0.471568763256073,0.4470790028572082,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9257044196128844,0.4058615565299988,0.2845244407653808,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9462989568710328,0.4299087226390838,0.4078907072544098,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.8116165399551392,0.2727243602275848,1.2338943481445312,291.1529235839844,291.1499938964844,288.75,287.119873046875,290.1537170410156,297.2054138183594,290.1529846191406,1.0,0.5836931467056274,1.0,1.0,0.2082376927137375,1.0,-3.1950676441192627,2.664994239807129,0.5300731658935547,1.9428379535675049,0.0,0.0,0.0,131.05322265625,165.0,1.015678882598877,-0.0,2575.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.851290225982666,0.3178338408470154,0.2873881459236145,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9765777587890624,0.471568763256073,0.4470790028572082,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9257044196128844,0.4058615565299988,0.2845244407653808,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.9462989568710328,0.4299087226390838,0.4078907072544098,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1529235839844,0.8116165399551392,0.2727243602275848,1.2338943481445312,291.1529235839844,291.1499938964844,288.75,287.119873046875,290.1537170410156,297.2054138183594,290.1529846191406,1.0,0.5836931467056274,1.0,1.0,0.2082376927137375,1.0,-3.1950676441192627,2.664994239807129,0.5300731658935547,1.9428379535675049,0.0,0.0,0.0,131.05322265625,165.0,1.015678882598877,-0.0,2575.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539306640625,0.8260875940322876,0.3181071877479553,0.2881666719913482,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.9448208212852478,0.4720606207847595,0.4480678141117096,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.8944157361984253,0.406924307346344,0.2856757938861847,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.9123199582099916,0.4306425452232361,0.4091394245624542,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539306640625,0.7859461903572083,0.2731588780879974,1.2384954690933228,291.1539611816406,291.1499938964844,288.75,287.119873046875,290.1549377441406,297.20343017578125,290.154052734375,1.0,0.5933825969696045,1.0,1.0,0.208163246512413,1.0,-3.205585479736328,2.673170804977417,0.5324145555496216,1.9488766193389893,0.0,0.0,0.0,145.32447814941406,183.0,1.3729817867279053,-0.0,2674.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539306640625,0.8260875940322876,0.3181071877479553,0.2881666719913482,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.9448208212852478,0.4720606207847595,0.4480678141117096,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.8944157361984253,0.406924307346344,0.2856757938861847,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539611816406,0.9123199582099916,0.4306425452232361,0.4091394245624542,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539306640625,0.7859461903572083,0.2731588780879974,1.2384954690933228,291.1539611816406,291.1499938964844,288.75,287.119873046875,290.1549377441406,297.20343017578125,290.154052734375,1.0,0.5933825969696045,1.0,1.0,0.208163246512413,1.0,-3.205585479736328,2.673170804977417,0.5324145555496216,1.9488766193389893,0.0,0.0,0.0,145.32447814941406,183.0,1.3729817867279053,-0.0,2674.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8026717305183411,0.318313330411911,0.2889491319656372,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.9128823280334472,0.4725725054740906,0.4491605460643768,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8681486248970032,0.4079242348670959,0.2868340611457824,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8845337629318237,0.4313156008720398,0.4103996455669403,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551208496094,0.7629365921020508,0.2735300064086914,1.243140459060669,291.1551513671875,291.1499938964844,288.75,287.119873046875,290.1562194824219,297.20123291015625,290.1552429199219,1.0,0.6039648652076721,1.0,1.0,0.2080888152122497,1.0,-3.2163338661193848,2.681514501571656,0.5348193645477295,1.9550585746765137,0.0,0.0,0.0,161.39938354492188,201.0,1.5868093967437744,-0.0,2784.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8026717305183411,0.318313330411911,0.2889491319656372,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.9128823280334472,0.4725725054740906,0.4491605460643768,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8681486248970032,0.4079242348670959,0.2868340611457824,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551513671875,0.8845337629318237,0.4313156008720398,0.4103996455669403,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551208496094,0.7629365921020508,0.2735300064086914,1.243140459060669,291.1551513671875,291.1499938964844,288.75,287.119873046875,290.1562194824219,297.20123291015625,290.1552429199219,1.0,0.6039648652076721,1.0,1.0,0.2080888152122497,1.0,-3.2163338661193848,2.681514501571656,0.5348193645477295,1.9550585746765137,0.0,0.0,0.0,161.39938354492188,201.0,1.5868093967437744,-0.0,2784.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557312011719,0.7914527654647827,0.3183941543102264,0.2893358767032623,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15576171875,0.8995686173439026,0.4728245139122009,0.4497231245040893,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15576171875,0.8566285967826843,0.4084026217460632,0.2874103784561157,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15576171875,0.872351884841919,0.4316311776638031,0.4110266268253326,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1557312011719,0.7528904676437378,0.273693710565567,1.245443344116211,291.15576171875,291.1499938964844,288.75,287.119873046875,290.1568298339844,297.2000427246094,290.1558532714844,1.0,0.6094349026679993,1.0,1.0,0.2080516070127487,1.0,-3.221691608428955,2.685675621032715,0.5360159277915955,1.958128929138184,0.0,0.0,0.0,169.8701934814453,201.0,1.6258620023727417,-0.0,2841.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561584472656,0.7810574173927307,0.3184614181518554,0.2897174954414367,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561584472656,0.8877040147781372,0.4730699062347412,0.450288325548172,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561584472656,0.8461902141571045,0.4088674485683441,0.2879828214645386,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561584472656,0.8612375259399414,0.431933581829071,0.411648690700531,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561584472656,0.7437999248504639,0.2738441526889801,1.2477213144302368,291.1561584472656,291.1499938964844,288.75,287.119873046875,290.15692138671875,297.19879150390625,290.1562194824219,1.0,0.6149629950523376,1.0,1.0,0.2079433500766754,1.0,-3.227005958557129,2.689997434616089,0.5370085835456848,1.9613492488861084,0.0,0.0,0.0,178.53038024902344,204.0,1.296046257019043,-0.0,2900.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15631103515625,0.7723167538642883,0.3185359835624695,0.2900824844837188,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15631103515625,0.8777523636817932,0.4733908176422119,0.4509019553661346,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15631103515625,0.8376336693763733,0.4094806015491485,0.2886410057544708,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15631103515625,0.8520615696907043,0.4323254525661468,0.4123319685459137,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15631103515625,0.7362818717956543,0.2740300893783569,1.2500479221343994,291.15631103515625,291.1499938964844,288.75,287.119873046875,290.1566467285156,297.1970520019531,290.1563415527344,1.0,0.6198565363883972,1.0,1.0,0.2077961415052414,1.0,-3.2325968742370605,2.694651365280152,0.5379456281661987,1.964874267578125,0.0,0.0,0.0,186.6005096435547,204.0,0.6367174983024597,-0.0,2956.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.7692754864692688,0.3185694515705108,0.2902216017246246,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.874299168586731,0.4735396206378937,0.4511568248271942,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.8346975445747375,0.4097657203674316,0.288924366235733,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.8489042520523071,0.4325058460235595,0.412617415189743,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.7336771488189697,0.2741144299507141,1.2509737014770508,291.15625,291.1499938964844,288.75,287.119873046875,290.1564636230469,297.1962585449219,290.15625,1.0,0.6217588186264038,1.0,1.0,0.2077268660068512,1.0,-3.23486852645874,2.6965723037719727,0.538296103477478,1.966312885284424,0.0,0.0,0.0,189.6060028076172,192.0,0.3286044299602508,-0.0,2978.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.7687240839004517,0.3186867833137512,0.2903433442115783,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.87384432554245,0.4740045070648193,0.4516156017780304,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.834603488445282,0.4106574952602386,0.2895595133304596,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8485701680183411,0.4330658316612243,0.4131671488285064,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.7333321571350098,0.2743809819221496,1.25226628780365,291.1556091308594,291.1499938964844,288.75,287.119873046875,290.1552124023437,297.1940002441406,290.15557861328125,1.0,0.6222079992294312,1.0,1.0,0.2075103819370269,1.0,-3.238550901412964,2.699986457824707,0.5385642051696777,1.9689507484436035,0.0,0.0,0.0,190.3850555419922,180.0,-0.7071191668510437,-0.0,2990.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.7687240839004517,0.3186867833137512,0.2903433442115783,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.87384432554245,0.4740045070648193,0.4516156017780304,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.834603488445282,0.4106574952602386,0.2895595133304596,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.8485701680183411,0.4330658316612243,0.4131671488285064,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556091308594,0.7333321571350098,0.2743809819221496,1.25226628780365,291.1556091308594,291.1499938964844,288.75,287.119873046875,290.1552124023437,297.1940002441406,290.15557861328125,1.0,0.6222079992294312,1.0,1.0,0.2075103819370269,1.0,-3.238550901412964,2.699986457824707,0.5385642051696777,1.9689507484436035,0.0,0.0,0.0,190.3850555419922,180.0,-0.7071191668510437,-0.0,2990.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7743149995803833,0.3188496530056,0.2902851998806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8804638981819153,0.4744882881641388,0.4518613219261169,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8407446146011353,0.4115743935108185,0.2900407314300537,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8547715544700623,0.4336434006690979,0.4135013520717621,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7383396029472351,0.2746840119361877,1.2526084184646606,291.1542358398437,291.1499938964844,288.75,287.119873046875,290.1534118652344,297.1922912597656,290.1541748046875,1.0,0.6194563508033752,1.0,1.0,0.2072682529687881,1.0,-3.2401697635650635,2.701921939849853,0.5382477641105652,1.9704298973083496,0.0,0.0,0.0,185.301986694336,168.0,-1.6345139741897583,-0.0,2965.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7743149995803833,0.3188496530056,0.2902851998806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8804638981819153,0.4744882881641388,0.4518613219261169,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8407446146011353,0.4115743935108185,0.2900407314300537,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.8547715544700623,0.4336434006690979,0.4135013520717621,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7383396029472351,0.2746840119361877,1.2526084184646606,291.1542358398437,291.1499938964844,288.75,287.119873046875,290.1534118652344,297.1922912597656,290.1541748046875,1.0,0.6194563508033752,1.0,1.0,0.2072682529687881,1.0,-3.2401697635650635,2.701921939849853,0.5382477641105652,1.9704298973083496,0.0,0.0,0.0,185.301986694336,168.0,-1.6345139741897583,-0.0,2965.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.7839328646659851,0.3190521895885467,0.290149837732315,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.891689121723175,0.4749873578548431,0.4520019590854645,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8510386347770691,0.4125142991542816,0.2904495596885681,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8653354048728943,0.4342381060123443,0.4137316048145294,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.7468976378440857,0.2750307917594909,1.252569556236267,291.1525573730469,291.1499938964844,288.75,287.119873046875,290.1514892578125,297.1911315917969,290.1524658203125,1.0,0.6149282455444336,1.0,1.0,0.2070261240005493,1.0,-3.2408981323242188,2.703191041946411,0.5377069115638733,1.9713717699050903,0.0,0.0,0.0,177.10806274414062,156.0,-2.176837205886841,-0.0,2921.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.7839328646659851,0.3190521895885467,0.290149837732315,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.891689121723175,0.4749873578548431,0.4520019590854645,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8510386347770691,0.4125142991542816,0.2904495596885681,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8653354048728943,0.4342381060123443,0.4137316048145294,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.7468976378440857,0.2750307917594909,1.252569556236267,291.1525573730469,291.1499938964844,288.75,287.119873046875,290.1514892578125,297.1911315917969,290.1524658203125,1.0,0.6149282455444336,1.0,1.0,0.2070261240005493,1.0,-3.2408981323242188,2.703191041946411,0.5377069115638733,1.9713717699050903,0.0,0.0,0.0,177.10806274414062,156.0,-2.176837205886841,-0.0,2921.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.7900105714797974,0.319164901971817,0.2900671064853668,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8987399339675903,0.4752403497695923,0.4520485401153564,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8575629591941833,0.4129905104637146,0.2906384170055389,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8720415234565735,0.4345400035381317,0.4138239324092865,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.7523571252822876,0.2752198576927185,1.252490520477295,291.1516418457031,291.1499938964844,288.75,287.119873046875,290.1505432128906,297.19073486328125,290.1515808105469,1.0,0.6122554540634155,1.0,1.0,0.2069050520658493,1.0,-3.2410976886749268,2.703701972961426,0.5373957753181458,1.9717450141906736,0.0,0.0,0.0,172.3015899658203,156.0,-2.3345437049865723,-0.0,2895.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.796858012676239,0.3192835748195648,0.2899788916110992,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.9067533016204834,0.4754945635795593,0.4520847499370575,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.8649804592132568,0.4134697318077087,0.2908208668231964,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.879646360874176,0.4348440170288086,0.4139066636562347,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.15093994140625,0.7585896253585815,0.2754184305667877,1.252399206161499,291.15093994140625,291.1499938964844,288.75,287.119873046875,290.1501159667969,297.1904296875,290.1509094238281,1.0,0.6094057559967041,1.0,1.0,0.2068617045879364,1.0,-3.241244077682495,2.703962564468384,0.5372815132141113,1.9718815088272093,0.0,0.0,0.0,167.1927032470703,144.0,-2.071860313415528,-0.0,2867.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8126150965690613,0.3195372819900512,0.2897949814796448,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.9272314310073853,0.4760067462921142,0.4521368443965912,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8826189637184143,0.4144365191459656,0.2911741137504577,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8975898623466492,0.4354580640792846,0.4140540659427643,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.7735194563865662,0.275842934846878,1.2522276639938354,291.1500244140625,291.1499938964844,288.75,287.119873046875,290.1493835449219,297.1900634765625,290.1499938964844,1.0,0.6033445000648499,1.0,1.0,0.2067750245332718,1.0,-3.241481304168701,2.7044107913970947,0.5370703935623169,1.9721118211746216,0.0,0.0,0.0,156.3668670654297,132.0,-1.4987170696258545,-0.0,2808.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8126150965690613,0.3195372819900512,0.2897949814796448,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.9272314310073853,0.4760067462921142,0.4521368443965912,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8826189637184143,0.4144365191459656,0.2911741137504577,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.8975898623466492,0.4354580640792846,0.4140540659427643,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1500244140625,0.7735194563865662,0.275842934846878,1.2522276639938354,291.1500244140625,291.1499938964844,288.75,287.119873046875,290.1493835449219,297.1900634765625,290.1499938964844,1.0,0.6033445000648499,1.0,1.0,0.2067750245332718,1.0,-3.241481304168701,2.7044107913970947,0.5370703935623169,1.9721118211746216,0.0,0.0,0.0,156.3668670654297,132.0,-1.4987170696258545,-0.0,2808.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.8304458260536194,0.319806307554245,0.2896074652671814,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9522315859794616,0.476519227027893,0.4521704912185669,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9043817520141602,0.4154087901115417,0.2915175259113312,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9208012223243712,0.4360756874084472,0.414186030626297,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.7921380996704102,0.2762988209724426,1.2521082162857056,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.1899719238281,290.14923095703125,1.0,0.5969690680503845,1.0,1.0,0.2066883295774459,1.0,-3.2417240142822266,2.7048590183258057,0.5368649363517761,1.9723795652389529,0.0,0.0,0.0,145.03271484375,120.0,-1.1894259452819824,-0.0,2746.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.8304458260536194,0.319806307554245,0.2896074652671814,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9522315859794616,0.476519227027893,0.4521704912185669,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9043817520141602,0.4154087901115417,0.2915175259113312,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.9208012223243712,0.4360756874084472,0.414186030626297,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492614746094,0.7921380996704102,0.2762988209724426,1.2521082162857056,291.1492614746094,291.1499938964844,288.75,287.119873046875,290.14874267578125,297.1899719238281,290.14923095703125,1.0,0.5969690680503845,1.0,1.0,0.2066883295774459,1.0,-3.2417240142822266,2.7048590183258057,0.5368649363517761,1.9723795652389529,0.0,0.0,0.0,145.03271484375,120.0,-1.1894259452819824,-0.0,2746.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8524314165115356,0.320085197687149,0.2894192636013031,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9790928959846495,0.4770282506942749,0.4521905481815338,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.933858335018158,0.4163811802864074,0.2918538153171539,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9507700800895692,0.4366929829120636,0.4143073856830597,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8146882057189941,0.2767806649208069,1.2520579099655151,291.1490478515625,291.1499938964844,288.75,287.119873046875,290.1489562988281,297.1900634765625,290.1490478515625,1.0,0.5904107093811035,1.0,1.0,0.2067157328128814,1.0,-3.242011308670044,2.705018997192383,0.5369921326637268,1.9723851680755613,0.0,0.0,0.0,133.42787170410156,123.0,-0.4433788657188415,-0.0,2682.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8524314165115356,0.320085197687149,0.2894192636013031,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9790928959846495,0.4770282506942749,0.4521905481815338,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.933858335018158,0.4163811802864074,0.2918538153171539,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9507700800895692,0.4366929829120636,0.4143073856830597,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8146882057189941,0.2767806649208069,1.2520579099655151,291.1490478515625,291.1499938964844,288.75,287.119873046875,290.1489562988281,297.1900634765625,290.1490478515625,1.0,0.5904107093811035,1.0,1.0,0.2067157328128814,1.0,-3.242011308670044,2.705018997192383,0.5369921326637268,1.9723851680755613,0.0,0.0,0.0,133.42787170410156,123.0,-0.4433788657188415,-0.0,2682.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8649061322212219,0.3203602433204651,0.2894659042358398,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9914549589157104,0.4775270819664001,0.4524491131305694,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9502344727516174,0.4173343181610107,0.2923631072044372,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9659342765808104,0.4373029172420501,0.4146700501441955,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8262861967086792,0.2772807478904724,1.2532676458358765,291.1493530273437,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.1902160644531,290.1493835449219,1.0,0.5881357789039612,1.0,1.0,0.2067431211471557,1.0,-3.244877576828003,2.707127332687378,0.537750244140625,1.973775148391724,0.0,0.0,0.0,128.1383819580078,141.0,0.2976743876934051,-0.0,2659.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
