time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8649061322212219,0.3203602433204651,0.2894659042358398,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9914549589157104,0.4775270819664001,0.4524491131305694,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9502344727516174,0.4173343181610107,0.2923631072044372,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.9659342765808104,0.4373029172420501,0.4146700501441955,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.8262861967086792,0.2772807478904724,1.2532676458358765,291.1493530273437,291.1499938964844,288.75,287.119873046875,290.1496887207031,297.1902160644531,290.1493835449219,1.0,0.5881357789039612,1.0,1.0,0.2067431211471557,1.0,-3.244877576828003,2.707127332687378,0.537750244140625,1.973775148391724,0.0,0.0,0.0,128.1383819580078,141.0,0.2976743876934051,-0.0,2659.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496887207031,0.861878514289856,0.3204828202724457,0.2896302044391632,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.9886796474456788,0.4777633249759674,0.452727198600769,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.9467478394508362,0.4177910089492798,0.2927232980728149,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.9625498652458192,0.4375956952571869,0.4150011241436004,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496887207031,0.8237063884735107,0.2775271236896515,1.2546240091323853,291.14971923828125,291.1499938964844,288.75,287.119873046875,290.150390625,297.1902160644531,290.1497802734375,1.0,0.5897048711776733,1.0,1.0,0.2067568153142929,1.0,-3.247868061065674,2.70935606956482,0.5385119318962097,1.9753749370574951,0.0,0.0,0.0,129.59097290039062,141.0,0.7190813422203064,-0.0,2673.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.8544496297836304,0.3205848634243011,0.2898560464382171,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.9813408851623536,0.4779828786849975,0.4530728459358215,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.937524676322937,0.4182265996932983,0.2931302785873413,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.953690230846405,0.4378722608089447,0.4154003262519836,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502990722656,0.8170701265335083,0.2777615785598755,1.256325364112854,291.1502990722656,291.1499938964844,288.75,287.119873046875,290.15118408203125,297.1900634765625,290.150390625,1.0,0.5923309326171875,1.0,1.0,0.2067693322896957,1.0,-3.2515695095062256,2.7121260166168213,0.5394434332847595,1.977376937866211,0.0,0.0,0.0,133.1034698486328,159.0,1.1743873357772827,-0.0,2700.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.8393689393997192,0.3206981420516968,0.2902587354183197,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.964147686958313,0.478281557559967,0.4536675214767456,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9177974462509156,0.4188463389873504,0.2937946021556854,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.9339757561683656,0.4382583200931549,0.4160771369934082,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513671875,0.8024411201477051,0.2780889570713043,1.2592723369598389,291.1513671875,291.1499938964844,288.75,287.119873046875,290.1524963378906,297.1895751953125,290.1514587402344,1.0,0.5978149175643921,1.0,1.0,0.2067883610725402,1.0,-3.257924318313598,2.7168898582458496,0.5410345196723938,1.98081374168396,0.0,0.0,0.0,141.04222106933594,159.0,1.6939048767089844,-0.0,2757.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8342580199241638,0.3207238912582397,0.2903945744037628,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517639160156,0.9576351046562196,0.4783672094345093,0.4538659155368805,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.9111316204071044,0.4190318584442138,0.2940110564231872,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517639160156,0.9269420504570008,0.4383717477321625,0.4163016080856323,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.7971802949905396,0.2781847417354584,1.2602587938308716,291.1517639160156,291.1499938964844,288.75,287.119873046875,290.1529235839844,297.1893310546875,290.15185546875,1.0,0.5998137593269348,1.0,1.0,0.2067943662405014,1.0,-3.260042428970337,2.718478441238404,0.5415640473365784,1.981961011886597,0.0,0.0,0.0,144.02883911132812,177.0,1.8182909488677976,-0.0,2778.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8126871585845947,0.3207826018333435,0.2909808158874511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.9279135465621948,0.4786807000637054,0.4547195136547088,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8853362202644348,0.4197545647621155,0.2949277758598327,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8987983465194702,0.4388016760349273,0.4172646105289459,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.7750799655914307,0.2785440385341644,1.264515399932861,291.15338134765625,291.1499938964844,288.75,287.119873046875,290.1546630859375,297.18804931640625,290.1534729003906,1.0,0.6090695858001709,1.0,1.0,0.206819400191307,1.0,-3.269152879714966,2.7253124713897705,0.5438403487205505,1.98690152168274,0.0,0.0,0.0,158.22903442382812,195.0,2.1560778617858887,-0.0,2876.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8126871585845947,0.3207826018333435,0.2909808158874511,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.9279135465621948,0.4786807000637054,0.4547195136547088,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8853362202644348,0.4197545647621155,0.2949277758598327,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.8987983465194702,0.4388016760349273,0.4172646105289459,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15338134765625,0.7750799655914307,0.2785440385341644,1.264515399932861,291.15338134765625,291.1499938964844,288.75,287.119873046875,290.1546630859375,297.18804931640625,290.1534729003906,1.0,0.6090695858001709,1.0,1.0,0.206819400191307,1.0,-3.269152879714966,2.7253124713897705,0.5438403487205505,1.98690152168274,0.0,0.0,0.0,158.22903442382812,195.0,2.1560778617858887,-0.0,2876.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.7909132242202759,0.3207705616950989,0.2915715277194977,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.9005778431892395,0.4789280891418457,0.4555835127830505,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.8620683550834656,0.4204022288322449,0.295845478773117,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.8746252059936523,0.4391669332981109,0.4182392656803131,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.7550711035728455,0.2788427472114563,1.268844723701477,291.1544494628906,291.1499938964844,288.75,287.119873046875,290.1553649902344,297.18634033203125,290.154541015625,1.0,0.6192237734794617,1.0,1.0,0.2067031562328338,1.0,-3.27838397026062,2.732635498046875,0.5457485914230347,1.9923062324523928,0.0,0.0,0.0,174.29043579101562,213.0,1.5757845640182495,-0.0,2985.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.7909132242202759,0.3207705616950989,0.2915715277194977,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.9005778431892395,0.4789280891418457,0.4555835127830505,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.8620683550834656,0.4204022288322449,0.295845478773117,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.8746252059936523,0.4391669332981109,0.4182392656803131,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1544494628906,0.7550711035728455,0.2788427472114563,1.268844723701477,291.1544494628906,291.1499938964844,288.75,287.119873046875,290.1553649902344,297.18634033203125,290.154541015625,1.0,0.6192237734794617,1.0,1.0,0.2067031562328338,1.0,-3.27838397026062,2.732635498046875,0.5457485914230347,1.9923062324523928,0.0,0.0,0.0,174.29043579101562,213.0,1.5757845640182495,-0.0,2985.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7714765667915344,0.3206936419010162,0.2921424508094787,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8783119916915894,0.4791113436222076,0.4564284682273865,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8422320485115051,0.4209782779216766,0.2967436015605926,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8537783026695251,0.4394700229167938,0.4191965162754059,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7381065487861633,0.279084712266922,1.2731133699417114,291.1551818847656,291.1499938964844,288.75,287.119873046875,290.1559143066406,297.1842956542969,290.1552429199219,1.0,0.6297847032546997,1.0,1.0,0.2065869271755218,1.0,-3.2874515056610107,2.73984956741333,0.5476019978523254,1.997630596160889,0.0,0.0,0.0,191.412353515625,216.0,1.1461225748062134,-0.0,3101.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7714765667915344,0.3206936419010162,0.2921424508094787,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8783119916915894,0.4791113436222076,0.4564284682273865,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8422320485115051,0.4209782779216766,0.2967436015605926,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.8537783026695251,0.4394700229167938,0.4191965162754059,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7381065487861633,0.279084712266922,1.2731133699417114,291.1551818847656,291.1499938964844,288.75,287.119873046875,290.1559143066406,297.1842956542969,290.1552429199219,1.0,0.6297847032546997,1.0,1.0,0.2065869271755218,1.0,-3.2874515056610107,2.73984956741333,0.5476019978523254,1.997630596160889,0.0,0.0,0.0,191.412353515625,216.0,1.1461225748062134,-0.0,3101.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554870605469,0.7653477787971497,0.3206355571746826,0.2923205494880676,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554870605469,0.871290922164917,0.4791813790798187,0.4567372798919678,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554870605469,0.8361101746559143,0.4212427139282226,0.2971070408821106,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554870605469,0.8473197817802429,0.4396006762981415,0.4195621311664581,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15545654296875,0.7328375577926636,0.2791870832443237,1.2747207880020142,291.1554870605469,291.1499938964844,288.75,287.119873046875,290.1559753417969,297.18316650390625,290.155517578125,1.0,0.6332980394363403,1.0,1.0,0.2065288126468658,1.0,-3.2908501625061035,2.7425906658172607,0.5482594966888428,1.9997141361236568,0.0,0.0,0.0,197.5760192871093,216.0,0.9101837873458862,-0.0,3143.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.7608204483985901,0.3205744624137878,0.2924433052539825,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.8661161065101624,0.4792439341545105,0.456984668970108,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.8316222429275513,0.4214993715286255,0.2974246144294739,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.8425850868225098,0.4397244751453399,0.4198668301105499,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.7289441823959351,0.2792849540710449,1.2760472297668457,291.1554260253906,291.1499938964844,288.75,287.119873046875,290.1555480957031,297.1820678710937,290.1554260253906,1.0,0.636188268661499,1.0,1.0,0.2064199894666671,1.0,-3.293639898300171,2.745011568069458,0.5486283898353577,2.001580238342285,0.0,0.0,0.0,202.4092254638672,204.0,0.3460099995136261,-0.0,3176.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.7602486610412598,0.3204614818096161,0.2923566401004791,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8656242489814758,0.4793576300144195,0.4571134746074676,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8314258456230164,0.4220027029514313,0.2977897226810455,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8422112464904785,0.4399631321430206,0.4201122522354126,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.7286686301231384,0.2794835269451141,1.2770166397094729,291.1545715332031,291.1499938964844,288.75,287.119873046875,290.1540222167969,297.1800842285156,290.154541015625,1.0,0.6363251805305481,1.0,1.0,0.2062023729085922,1.0,-3.295596122741699,2.7471163272857666,0.5484798550605774,2.003410577774048,0.0,0.0,0.0,203.02505493164065,192.0,-0.9107002019882202,-0.0,3184.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.7602486610412598,0.3204614818096161,0.2923566401004791,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8656242489814758,0.4793576300144195,0.4571134746074676,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8314258456230164,0.4220027029514313,0.2977897226810455,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1545715332031,0.8422112464904785,0.4399631321430206,0.4201122522354126,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.15460205078125,0.7286686301231384,0.2794835269451141,1.2770166397094729,291.1545715332031,291.1499938964844,288.75,287.119873046875,290.1540222167969,297.1800842285156,290.154541015625,1.0,0.6363251805305481,1.0,1.0,0.2062023729085922,1.0,-3.295596122741699,2.7471163272857666,0.5484798550605774,2.003410577774048,0.0,0.0,0.0,203.02505493164065,192.0,-0.9107002019882202,-0.0,3184.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.7651441693305969,0.3203902542591095,0.2920872867107391,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.8714720606803894,0.4794809222221374,0.4570200145244598,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.836889386177063,0.4225186705589294,0.2979927062988281,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.8476924896240234,0.4402154684066772,0.4201389849185943,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.733249306678772,0.2797198891639709,1.2770451307296753,291.1531066894531,291.1499938964844,288.75,287.119873046875,290.15216064453125,297.1786499023437,290.15301513671875,1.0,0.633335530757904,1.0,1.0,0.205984741449356,1.0,-3.2954721450805664,2.7476470470428467,0.5478252172470093,2.0040652751922607,0.0,0.0,0.0,197.79788208007807,180.0,-1.784816861152649,-0.0,3154.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.7651441693305969,0.3203902542591095,0.2920872867107391,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.8714720606803894,0.4794809222221374,0.4570200145244598,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.836889386177063,0.4225186705589294,0.2979927062988281,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.8476924896240234,0.4402154684066772,0.4201389849185943,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.733249306678772,0.2797198891639709,1.2770451307296753,291.1531066894531,291.1499938964844,288.75,287.119873046875,290.15216064453125,297.1786499023437,290.15301513671875,1.0,0.633335530757904,1.0,1.0,0.205984741449356,1.0,-3.2954721450805664,2.7476470470428467,0.5478252172470093,2.0040652751922607,0.0,0.0,0.0,197.79788208007807,180.0,-1.784816861152649,-0.0,3154.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.773589015007019,0.3203567862510681,0.2917395234107971,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8814051151275635,0.4796148240566253,0.4568171501159668,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8460133671760559,0.4230459034442901,0.2981158494949341,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8569979071617126,0.4404827654361725,0.420060396194458,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.740941047668457,0.2800013422966003,1.2767033576965332,291.1516418457031,291.1499938964844,288.75,287.119873046875,290.1507263183594,297.17779541015625,290.1515808105469,1.0,0.6286181807518005,1.0,1.0,0.2058359384536743,1.0,-3.294453382492065,2.747305393218994,0.5471479892730713,2.0040199756622314,0.0,0.0,0.0,189.49188232421875,168.0,-1.926918029785156,-0.0,3105.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.773589015007019,0.3203567862510681,0.2917395234107971,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8814051151275635,0.4796148240566253,0.4568171501159668,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8460133671760559,0.4230459034442901,0.2981158494949341,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.8569979071617126,0.4404827654361725,0.420060396194458,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1516418457031,0.740941047668457,0.2800013422966003,1.2767033576965332,291.1516418457031,291.1499938964844,288.75,287.119873046875,290.1507263183594,297.17779541015625,290.1515808105469,1.0,0.6286181807518005,1.0,1.0,0.2058359384536743,1.0,-3.294453382492065,2.747305393218994,0.5471479892730713,2.0040199756622314,0.0,0.0,0.0,189.49188232421875,168.0,-1.926918029785156,-0.0,3105.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.7848994731903076,0.3203515708446502,0.2913576960563659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8945940732955933,0.4797547459602356,0.4565563499927521,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8582072854042053,0.4235773682594299,0.298195332288742,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8694846630096436,0.4407602250576019,0.4199278354644775,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.7512471675872803,0.2803256809711456,1.2762501239776611,291.1502380371094,291.1499938964844,288.75,287.119873046875,290.1492919921875,297.17742919921875,290.1501770019531,1.0,0.6229541301727295,1.0,1.0,0.2056871503591537,1.0,-3.29307222366333,2.746683120727539,0.5463889241218567,2.003757238388061,0.0,0.0,0.0,179.5199432373047,156.0,-1.9545118808746336,-0.0,3046.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.7848994731903076,0.3203515708446502,0.2913576960563659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8945940732955933,0.4797547459602356,0.4565563499927521,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8582072854042053,0.4235773682594299,0.298195332288742,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.8694846630096436,0.4407602250576019,0.4199278354644775,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1502380371094,0.7512471675872803,0.2803256809711456,1.2762501239776611,291.1502380371094,291.1499938964844,288.75,287.119873046875,290.1492919921875,297.17742919921875,290.1501770019531,1.0,0.6229541301727295,1.0,1.0,0.2056871503591537,1.0,-3.29307222366333,2.746683120727539,0.5463889241218567,2.003757238388061,0.0,0.0,0.0,179.5199432373047,156.0,-1.9545118808746336,-0.0,3046.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.791560173034668,0.3203563094139099,0.2911602556705475,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.9023157954216005,0.4798249006271362,0.4564120471477508,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8654523491859436,0.4238420128822326,0.2982240319252014,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8768891096115112,0.4409006834030151,0.4198490977287292,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.7573950886726379,0.2805018126964569,1.2760192155838013,291.1495361328125,291.1499938964844,288.75,287.119873046875,290.1485900878906,297.1773681640625,290.14947509765625,1.0,0.6199026703834534,1.0,1.0,0.205612763762474,1.0,-3.292323350906372,2.746328115463257,0.5459950566291809,2.003590106964112,0.0,0.0,0.0,174.1583251953125,156.0,-1.9535884857177728,-0.0,3015.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.7988749146461487,0.3203646540641784,0.2909604609012604,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9111450910568236,0.4798944294452667,0.4562610983848572,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8734897375106812,0.4241050183773041,0.2982471585273742,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8850756287574768,0.4410414397716522,0.4197646081447601,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.7642435431480408,0.28068608045578,1.275796890258789,291.1490478515625,291.1499938964844,288.75,287.119873046875,290.1484375,297.1773986816406,290.1490173339844,1.0,0.6167551279067993,1.0,1.0,0.2056157439947128,1.0,-3.291560411453247,2.7457516193389893,0.5458088517189026,2.003202676773072,0.0,0.0,0.0,168.63870239257812,144.0,-1.5784683227539062,-0.0,2982.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.8124852776527405,0.3203869760036468,0.2906230688095093,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.929095983505249,0.4800107777118683,0.455997109413147,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.8889055848121643,0.4245436191558838,0.2982765138149261,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.9006774425506592,0.4412793219089508,0.4196141362190246,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.7774715423583984,0.2810135185718536,1.2754583358764648,291.148681640625,291.1499938964844,288.75,287.119873046875,290.14825439453125,297.1775817871094,290.1486511230469,1.0,0.6113119125366211,1.0,1.0,0.2056207507848739,1.0,-3.2902843952178955,2.7447633743286133,0.5455211400985718,2.002525806427002,0.0,0.0,0.0,159.1192169189453,144.0,-0.9674125909805298,-0.0,2926.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.8151801228523254,0.3203920125961303,0.2905587553977966,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.9328680038452148,0.4800326228141784,0.4559457302093506,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.8921254873275757,0.4246264100074768,0.2982810139656067,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.903927743434906,0.4413245618343353,0.4195846021175384,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14862060546875,0.7802501916885376,0.281078040599823,1.275399684906006,291.14862060546875,291.1499938964844,288.75,287.119873046875,290.14825439453125,297.1776123046875,290.1485900878906,1.0,0.6102597713470459,1.0,1.0,0.2056217044591903,1.0,-3.2900447845458984,2.744577646255493,0.5454670190811157,2.0023980140686035,0.0,0.0,0.0,157.28335571289062,132.0,-0.8812752366065979,-0.0,2915.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.8334565758705139,0.3204290866851806,0.2901571094989776,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.95817232131958,0.480166345834732,0.455616682767868,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.915338933467865,0.4251377582550049,0.2983010411262512,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.9287996292114258,0.4416064321994781,0.4193939566612243,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.7997625470161438,0.2814968526363373,1.2750792503356934,291.1483459472656,291.1499938964844,288.75,287.119873046875,290.1481018066406,297.1780700683594,290.1483154296875,1.0,0.6035832762718201,1.0,1.0,0.2056276649236679,1.0,-3.2885754108428955,2.7434401512146,0.5451353788375854,2.0016109943389893,0.0,0.0,0.0,145.66384887695312,120.0,-0.5275385975837708,-0.0,2847.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.8334565758705139,0.3204290866851806,0.2901571094989776,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.95817232131958,0.480166345834732,0.455616682767868,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.915338933467865,0.4251377582550049,0.2983010411262512,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.9287996292114258,0.4416064321994781,0.4193939566612243,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.7997625470161438,0.2814968526363373,1.2750792503356934,291.1483459472656,291.1499938964844,288.75,287.119873046875,290.1481018066406,297.1780700683594,290.1483154296875,1.0,0.6035832762718201,1.0,1.0,0.2056276649236679,1.0,-3.2885754108428955,2.7434401512146,0.5451353788375854,2.0016109943389893,0.0,0.0,0.0,145.66384887695312,120.0,-0.5275385975837708,-0.0,2847.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.8561407327651978,0.3204717338085174,0.2897557914257049,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9845366477966307,0.4802928268909454,0.4552757441997528,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9460912942886353,0.4256357252597809,0.2983081042766571,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9589787721633912,0.4418841004371643,0.4191942811012268,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.8224826455116272,0.2819375991821289,1.2748351097106934,291.1484069824219,291.1499938964844,288.75,287.119873046875,290.1484069824219,297.1786499023437,290.1484069824219,1.0,0.5967930555343628,1.0,1.0,0.2056965976953506,1.0,-3.2871575355529785,2.7421648502349854,0.5449928045272827,2.000668525695801,0.0,0.0,0.0,133.9066162109375,123.0,-0.031436514109373,-0.0,2778.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.8561407327651978,0.3204717338085174,0.2897557914257049,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9845366477966307,0.4802928268909454,0.4552757441997528,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9460912942886353,0.4256357252597809,0.2983081042766571,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.9589787721633912,0.4418841004371643,0.4191942811012268,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484069824219,0.8224826455116272,0.2819375991821289,1.2748351097106934,291.1484069824219,291.1499938964844,288.75,287.119873046875,290.1484069824219,297.1786499023437,290.1484069824219,1.0,0.5967930555343628,1.0,1.0,0.2056965976953506,1.0,-3.2871575355529785,2.7421648502349854,0.5449928045272827,2.000668525695801,0.0,0.0,0.0,133.9066162109375,123.0,-0.031436514109373,-0.0,2778.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8687921166419983,0.320505827665329,0.2895898222923279,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9962480664253236,0.4804054498672485,0.4551746845245361,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9617502093315125,0.4261113405227661,0.2984871566295624,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9735006093978882,0.4421505928039551,0.4192371368408203,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8342527151107788,0.282390683889389,1.2758495807647705,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.14923095703125,297.1792907714844,290.1488647460937,1.0,0.5943037271499634,1.0,1.0,0.2057655453681945,1.0,-3.2883193492889404,2.742852210998535,0.5454670190811157,2.0010554790496826,0.0,0.0,0.0,128.58343505859375,141.0,0.5412735342979431,-0.0,2750.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8687921166419983,0.320505827665329,0.2895898222923279,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9962480664253236,0.4804054498672485,0.4551746845245361,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9617502093315125,0.4261113405227661,0.2984871566295624,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.9735006093978882,0.4421505928039551,0.4192371368408203,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488342285156,0.8342527151107788,0.282390683889389,1.2758495807647705,291.1488342285156,291.1499938964844,288.75,287.119873046875,290.14923095703125,297.1792907714844,290.1488647460937,1.0,0.5943037271499634,1.0,1.0,0.2057655453681945,1.0,-3.2883193492889404,2.742852210998535,0.5454670190811157,2.0010554790496826,0.0,0.0,0.0,128.58343505859375,141.0,0.5412735342979431,-0.0,2750.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.8653925061225891,0.3205058872699737,0.2896475493907928,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.9933253526687622,0.4804472923278808,0.4552732408046722,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.9579678773880004,0.4263297617435455,0.2986837923526764,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.9699081778526306,0.4422702193260193,0.4194085597991943,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14923095703125,0.8314114212989807,0.2826112508773803,1.2771052122116089,291.14923095703125,291.1499938964844,288.75,287.119873046875,290.14990234375,297.17950439453125,290.1492919921875,1.0,0.5957574248313904,1.0,1.0,0.2058000117540359,1.0,-3.2904560565948486,2.74438214302063,0.5460740327835083,2.002063512802124,0.0,0.0,0.0,130.0554656982422,141.0,0.8848605751991272,-0.0,2763.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497802734375,0.8574349880218506,0.3204845786094665,0.2897661924362182,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.985908031463623,0.4804719388484955,0.4554391801357269,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.948442816734314,0.4265269041061401,0.2989275455474853,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.960877239704132,0.4423730969429016,0.4196478128433227,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1497802734375,0.824434220790863,0.2828188240528106,1.278701901435852,291.1498107910156,291.1499938964844,288.75,287.119873046875,290.1506042480469,297.1795959472656,290.1498718261719,1.0,0.5982609391212463,1.0,1.0,0.2058214992284774,1.0,-3.2932982444763184,2.7464804649353027,0.5468176603317261,2.0035102367401123,0.0,0.0,0.0,133.5974884033203,159.0,1.223738431930542,-0.0,2789.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.836209774017334,0.3203746676445007,0.290087878704071,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.961977243423462,0.4804650247097015,0.4558709561824798,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.9205412268638612,0.4268531203269958,0.2994803786277771,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.9334303736686708,0.4425235390663147,0.4202271401882171,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.8043047189712524,0.283185601234436,1.2824115753173828,291.151123046875,291.1499938964844,288.75,287.119873046875,290.1521301269531,297.17926025390625,290.15118408203125,1.0,0.6054690480232239,1.0,1.0,0.2058644890785217,1.0,-3.300025463104248,2.751474142074585,0.5485514998435974,2.006977796554565,0.0,0.0,0.0,144.5698699951172,177.0,1.6860111951828003,-0.0,2865.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.836209774017334,0.3203746676445007,0.290087878704071,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.961977243423462,0.4804650247097015,0.4558709561824798,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.9205412268638612,0.4268531203269958,0.2994803786277771,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.151123046875,0.9334303736686708,0.4425235390663147,0.4202271401882171,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510925292969,0.8043047189712524,0.283185601234436,1.2824115753173828,291.151123046875,291.1499938964844,288.75,287.119873046875,290.1521301269531,297.17926025390625,290.15118408203125,1.0,0.6054690480232239,1.0,1.0,0.2058644890785217,1.0,-3.300025463104248,2.751474142074585,0.5485514998435974,2.006977796554565,0.0,0.0,0.0,144.5698699951172,177.0,1.6860111951828003,-0.0,2865.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8139120936393738,0.3201824724674225,0.290455013513565,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.9315662980079652,0.4803867936134338,0.4563621878623962,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.892573356628418,0.4270930886268616,0.3000666201114654,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.9034704566001892,0.4426035583019256,0.4208668172359466,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15252685546875,0.781343936920166,0.2834863364696502,1.286432147026062,291.1525573730469,291.1499938964844,288.75,287.119873046875,290.1536560058594,297.1783142089844,290.15264892578125,1.0,0.6144329905509949,1.0,1.0,0.2059074789285659,1.0,-3.3073666095733643,2.7569327354431152,0.5504338145256042,2.010782241821289,0.0,0.0,0.0,158.81057739257812,195.0,1.9270248413085933,-0.0,2961.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
