time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.8139120936393738,0.3201824724674225,0.290455013513565,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.9315662980079652,0.4803867936134338,0.4563621878623962,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.892573356628418,0.4270930886268616,0.3000666201114654,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1525573730469,0.9034704566001892,0.4426035583019256,0.4208668172359466,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.15252685546875,0.781343936920166,0.2834863364696502,1.286432147026062,291.1525573730469,291.1499938964844,288.75,287.119873046875,290.1536560058594,297.1783142089844,290.15264892578125,1.0,0.6144329905509949,1.0,1.0,0.2059074789285659,1.0,-3.3073666095733643,2.7569327354431152,0.5504338145256042,2.010782241821289,0.0,0.0,0.0,158.81057739257812,195.0,1.9270248413085933,-0.0,2961.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.7915630340576172,0.3199189603328705,0.2908253967761993,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.902983546257019,0.4802441596984863,0.4568644762039184,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.8681339621543884,0.4272546172142029,0.3006510734558105,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.878416895866394,0.4426202476024627,0.4215183854103088,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.7604976296424866,0.2837257385253906,1.2905184030532837,291.1534729003906,291.1499938964844,288.75,287.119873046875,290.1542053222656,297.1769104003906,290.1535339355469,1.0,0.624288022518158,1.0,1.0,0.2058214247226715,1.0,-3.314816474914551,2.7628395557403564,0.5519768595695496,2.0150158405303955,0.0,0.0,0.0,174.90087890625,213.0,1.3566415309906006,-0.0,3068.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.7915630340576172,0.3199189603328705,0.2908253967761993,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.902983546257019,0.4802441596984863,0.4568644762039184,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.8681339621543884,0.4272546172142029,0.3006510734558105,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.878416895866394,0.4426202476024627,0.4215183854103088,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534729003906,0.7604976296424866,0.2837257385253906,1.2905184030532837,291.1534729003906,291.1499938964844,288.75,287.119873046875,290.1542053222656,297.1769104003906,290.1535339355469,1.0,0.624288022518158,1.0,1.0,0.2058214247226715,1.0,-3.314816474914551,2.7628395557403564,0.5519768595695496,2.0150158405303955,0.0,0.0,0.0,174.90087890625,213.0,1.3566415309906006,-0.0,3068.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7716235518455505,0.3195911645889282,0.2911756038665771,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8800746202468872,0.4800408184528351,0.4573498368263244,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8472947478294373,0.4273419380187988,0.3012134730815887,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8568214178085327,0.4425776302814483,0.4221542775630951,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7428646683692932,0.2839088439941406,1.2945412397384644,291.154052734375,291.1499938964844,288.75,287.119873046875,290.1546325683594,297.1751403808594,290.1540832519531,1.0,0.6345454454421997,1.0,1.0,0.205735370516777,1.0,-3.3221004009246826,2.768632650375366,0.5534679293632507,2.019179582595825,0.0,0.0,0.0,192.032470703125,216.0,0.943536102771759,-0.0,3181.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7716235518455505,0.3195911645889282,0.2911756038665771,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8800746202468872,0.4800408184528351,0.4573498368263244,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8472947478294373,0.4273419380187988,0.3012134730815887,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8568214178085327,0.4425776302814483,0.4221542775630951,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.7428646683692932,0.2839088439941406,1.2945412397384644,291.154052734375,291.1499938964844,288.75,287.119873046875,290.1546325683594,297.1751403808594,290.1540832519531,1.0,0.6345454454421997,1.0,1.0,0.205735370516777,1.0,-3.3221004009246826,2.768632650375366,0.5534679293632507,2.019179582595825,0.0,0.0,0.0,192.032470703125,216.0,0.943536102771759,-0.0,3181.243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7653197050094604,0.3194079995155334,0.2912429571151733,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.8728200197219849,0.4799189269542694,0.4574794471263885,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.8408392667770386,0.4273611903190613,0.3014079332351684,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.8501076102256775,0.4425366520881653,0.4223596155643463,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.7374196648597717,0.2839820384979248,1.2960234880447388,291.1542663574219,291.1499938964844,288.75,287.119873046875,290.1546325683594,297.1741638183594,290.154296875,1.0,0.6379121541976929,1.0,1.0,0.2056923508644104,1.0,-3.3246042728424072,2.770658731460572,0.5539454221725464,2.020688772201538,0.0,0.0,0.0,198.18313598632807,216.0,0.7170320153236389,-0.0,3221.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.7606422901153564,0.3192222118377685,0.2912550866603851,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.8674453496932983,0.4797906577587127,0.457548439502716,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.8360835909843445,0.4273722767829895,0.3015561103820801,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.84516441822052,0.4424897730350494,0.422504723072052,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.7334108948707581,0.2840510904788971,1.2972253561019895,291.1542053222656,291.1499938964844,288.75,287.119873046875,290.1542053222656,297.1731872558594,290.1541748046875,1.0,0.6406607031822205,1.0,1.0,0.2056070417165756,1.0,-3.32650089263916,2.7723426818847656,0.554158091545105,2.0219645500183105,0.0,0.0,0.0,202.99948120117188,204.0,0.203569620847702,-0.0,3253.309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534423828125,0.7596743106842041,0.3188887238502502,0.2909809947013855,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534423828125,0.8664727210998535,0.4795472323894501,0.4573511779308319,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534423828125,0.8353451490402222,0.4273825585842132,0.301586776971817,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534423828125,0.8443417549133301,0.4423977434635162,0.4224488139152527,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534423828125,0.7328722476959229,0.2841805219650268,1.2979339361190796,291.1534423828125,291.1499938964844,288.75,287.119873046875,290.1528625488281,297.1716003417969,290.15338134765625,1.0,0.6406863927841187,1.0,1.0,0.2054500728845596,1.0,-3.32676100730896,2.77299427986145,0.5537667274475098,2.022634267807007,0.0,0.0,0.0,203.77883911132807,204.0,-0.8667072653770447,-0.0,3258.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533508300781,0.7598565816879272,0.3188614249229431,0.2909474968910217,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8666990995407104,0.479526549577713,0.4573227763175964,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8355607390403748,0.4273838400840759,0.3015810549259186,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8445584774017334,0.4423903226852417,0.4224328100681305,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533508300781,0.7330651879310608,0.2841930985450744,1.297945261001587,291.1533203125,291.1499938964844,288.75,287.119873046875,290.1527099609375,297.1714782714844,290.1532897949219,1.0,0.6405389308929443,1.0,1.0,0.205436423420906,1.0,-3.326674461364746,2.772968053817749,0.5537062883377075,2.0226311683654785,0.0,0.0,0.0,203.5546417236328,192.0,-0.9506317973136902,-0.0,3256.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.7645596861839294,0.3185448050498962,0.2904595136642456,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8723484873771667,0.4792775809764862,0.4568801820278168,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8407933115959167,0.427407830953598,0.3014438152313232,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8498895764350891,0.4423093199729919,0.4221468567848205,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15191650390625,0.7376542687416077,0.2843742370605469,1.2977317571640017,291.1518859863281,291.1499938964844,288.75,287.119873046875,290.15093994140625,297.1703491210937,290.1518249511719,1.0,0.6373177766799927,1.0,1.0,0.2052658200263977,1.0,-3.324790954589844,2.7720322608947754,0.5527587532997131,2.022158622741699,0.0,0.0,0.0,198.2736358642578,180.0,-1.7578394412994385,-0.0,3222.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.7645596861839294,0.3185448050498962,0.2904595136642456,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8723484873771667,0.4792775809764862,0.4568801820278168,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8407933115959167,0.427407830953598,0.3014438152313232,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518859863281,0.8498895764350891,0.4423093199729919,0.4221468567848205,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.15191650390625,0.7376542687416077,0.2843742370605469,1.2977317571640017,291.1518859863281,291.1499938964844,288.75,287.119873046875,290.15093994140625,297.1703491210937,290.1518249511719,1.0,0.6373177766799927,1.0,1.0,0.2052658200263977,1.0,-3.324790954589844,2.7720322608947754,0.5527587532997131,2.022158622741699,0.0,0.0,0.0,198.2736358642578,180.0,-1.7578394412994385,-0.0,3222.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.7728087306022644,0.3182683289051056,0.2898957431316376,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8820948600769043,0.4790449738502502,0.4563340246677398,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8497463464736938,0.4274436235427856,0.3012273013591766,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8590787649154663,0.4422481060028076,0.4217605590820312,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.7454379796981812,0.2846012115478515,1.2971540689468384,291.1505126953125,291.1499938964844,288.75,287.119873046875,290.14959716796875,297.1698303222656,290.15045166015625,1.0,0.6323879957199097,1.0,1.0,0.2051665633916854,1.0,-3.3220374584198,2.770231246948242,0.5518061518669128,2.0210084915161133,0.0,0.0,0.0,189.9284210205078,168.0,-1.841319441795349,-0.0,3169.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.7728087306022644,0.3182683289051056,0.2898957431316376,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8820948600769043,0.4790449738502502,0.4563340246677398,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8497463464736938,0.4274436235427856,0.3012273013591766,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8590787649154663,0.4422481060028076,0.4217605590820312,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.7454379796981812,0.2846012115478515,1.2971540689468384,291.1505126953125,291.1499938964844,288.75,287.119873046875,290.14959716796875,297.1698303222656,290.15045166015625,1.0,0.6323879957199097,1.0,1.0,0.2051665633916854,1.0,-3.3220374584198,2.770231246948242,0.5518061518669128,2.0210084915161133,0.0,0.0,0.0,189.9284210205078,168.0,-1.841319441795349,-0.0,3169.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.783915638923645,0.318022072315216,0.289300262928009,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8950925469398499,0.4788239002227783,0.4557356536388397,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8617984056472778,0.4274838268756866,0.3009677827358246,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.871456503868103,0.4422016143798828,0.4213251769542694,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.7559124827384949,0.2848713397979736,1.29646897315979,291.1492004394531,291.1499938964844,288.75,287.119873046875,290.1482849121094,297.1698303222656,290.1491394042969,1.0,0.6265239119529724,1.0,1.0,0.2050673067569732,1.0,-3.318942308425904,2.768163681030273,0.5507787466049194,2.019663095474243,0.0,0.0,0.0,179.93081665039062,156.0,-1.831065773963928,-0.0,3105.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.783915638923645,0.318022072315216,0.289300262928009,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8950925469398499,0.4788239002227783,0.4557356536388397,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.8617984056472778,0.4274838268756866,0.3009677827358246,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.871456503868103,0.4422016143798828,0.4213251769542694,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492004394531,0.7559124827384949,0.2848713397979736,1.29646897315979,291.1492004394531,291.1499938964844,288.75,287.119873046875,290.1482849121094,297.1698303222656,290.1491394042969,1.0,0.6265239119529724,1.0,1.0,0.2050673067569732,1.0,-3.318942308425904,2.768163681030273,0.5507787466049194,2.019663095474243,0.0,0.0,0.0,179.93081665039062,156.0,-1.831065773963928,-0.0,3105.672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485595703125,0.7904738187789917,0.3179067969322204,0.2889966070652008,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485595703125,0.9027160406112672,0.4787153899669647,0.4554244875907898,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485595703125,0.8689717054367065,0.4275025129318237,0.3008269369602203,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485595703125,0.8788031935691833,0.4421815276145935,0.4210965633392334,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1485595703125,0.7621631026268005,0.2850203812122345,1.296122908592224,291.1485595703125,291.1499938964844,288.75,287.119873046875,290.14764404296875,297.1699523925781,290.14849853515625,1.0,0.6233754754066467,1.0,1.0,0.2050176858901977,1.0,-3.317342519760132,2.7670884132385254,0.550254225730896,2.0189738273620605,0.0,0.0,0.0,174.5608367919922,156.0,-1.8135067224502563,-0.0,3071.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.7976874709129333,0.3177952170372009,0.2886908650398254,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.9114727973937988,0.4786072671413421,0.4551077783107757,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.8769302368164062,0.4275189042091369,0.3006802499294281,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.88692706823349,0.4421624541282654,0.4208630621433258,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.7691181302070618,0.285177618265152,1.295785665512085,291.14813232421875,291.1499938964844,288.75,287.119873046875,290.14752197265625,297.170166015625,290.1481018066406,1.0,0.6201320290565491,1.0,1.0,0.2050409764051437,1.0,-3.3157312870025635,2.765803098678589,0.5499281883239746,2.018086671829224,0.0,0.0,0.0,169.0349884033203,144.0,-1.4439654350280762,-0.0,3036.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.8138695955276489,0.3175820708274841,0.2880771458148956,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.932974934577942,0.4783921241760254,0.4544633328914642,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.8953602910041809,0.4275437593460083,0.3003726899623871,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.9056687951087952,0.4421269595623016,0.4203865826129913,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.7853118777275085,0.2855148911476135,1.2951585054397583,291.14776611328125,291.1499938964844,288.75,287.119873046875,290.1473999023437,297.1708068847656,290.1477355957031,1.0,0.6134483218193054,1.0,1.0,0.2050875425338745,1.0,-3.31252121925354,2.763213634490967,0.5493077635765076,2.0163018703460693,0.0,0.0,0.0,157.67674255371094,132.0,-0.7581644058227539,-0.0,2965.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.8138695955276489,0.3175820708274841,0.2880771458148956,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.932974934577942,0.4783921241760254,0.4544633328914642,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.8953602910041809,0.4275437593460083,0.3003726899623871,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.9056687951087952,0.4421269595623016,0.4203865826129913,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.7853118777275085,0.2855148911476135,1.2951585054397583,291.14776611328125,291.1499938964844,288.75,287.119873046875,290.1473999023437,297.1708068847656,290.1477355957031,1.0,0.6134483218193054,1.0,1.0,0.2050875425338745,1.0,-3.31252121925354,2.763213634490967,0.5493077635765076,2.0163018703460693,0.0,0.0,0.0,157.67674255371094,132.0,-0.7581644058227539,-0.0,2965.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.8319747447967529,0.317376971244812,0.2874624133110046,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.958049476146698,0.4781742691993713,0.4538073539733886,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.9186612963676452,0.4275523126125335,0.3000475168228149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.9305458664894104,0.4420905411243438,0.4199003279209137,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.8049321174621582,0.2858785092830658,1.2946064472198486,291.1475524902344,291.1499938964844,288.75,287.119873046875,290.1473083496094,297.1716613769531,290.1475524902344,1.0,0.6065810918807983,1.0,1.0,0.2051341235637664,1.0,-3.3093535900115967,2.760657787322998,0.5486959218978882,2.014529228210449,0.0,0.0,0.0,146.05728149414062,120.0,-0.4145781993865967,-0.0,2893.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.8319747447967529,0.317376971244812,0.2874624133110046,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.958049476146698,0.4781742691993713,0.4538073539733886,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.9186612963676452,0.4275523126125335,0.3000475168228149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.9305458664894104,0.4420905411243438,0.4199003279209137,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475524902344,0.8049321174621582,0.2858785092830658,1.2946064472198486,291.1475524902344,291.1499938964844,288.75,287.119873046875,290.1473083496094,297.1716613769531,290.1475524902344,1.0,0.6065810918807983,1.0,1.0,0.2051341235637664,1.0,-3.3093535900115967,2.760657787322998,0.5486959218978882,2.014529228210449,0.0,0.0,0.0,146.05728149414062,120.0,-0.4145781993865967,-0.0,2893.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.854356050491333,0.3171746134757995,0.2868459224700928,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9842541217803956,0.477949321269989,0.4531400501728058,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9490421414375304,0.4275383055210113,0.2997035384178161,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9603865146636964,0.4420484900474548,0.4194042086601257,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.8272842168807983,0.2862637341022491,1.2941299676895142,291.1476745605469,291.1499938964844,288.75,287.119873046875,290.14764404296875,297.17266845703125,290.1476745605469,1.0,0.5995959043502808,1.0,1.0,0.2052345275878906,1.0,-3.3062264919281006,2.757981300354004,0.5482452511787415,2.012620687484741,0.0,0.0,0.0,134.30227661132812,123.0,0.0249155480414628,-0.0,2820.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.854356050491333,0.3171746134757995,0.2868459224700928,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9842541217803956,0.477949321269989,0.4531400501728058,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9490421414375304,0.4275383055210113,0.2997035384178161,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.9603865146636964,0.4420484900474548,0.4194042086601257,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1476745605469,0.8272842168807983,0.2862637341022491,1.2941299676895142,291.1476745605469,291.1499938964844,288.75,287.119873046875,290.14764404296875,297.17266845703125,290.1476745605469,1.0,0.5995959043502808,1.0,1.0,0.2052345275878906,1.0,-3.3062264919281006,2.757981300354004,0.5482452511787415,2.012620687484741,0.0,0.0,0.0,134.30227661132812,123.0,0.0249155480414628,-0.0,2820.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.866560697555542,0.3169596791267395,0.2864622771739959,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9956939816474916,0.4777095317840576,0.4527129232883453,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9639413356781006,0.427491694688797,0.299525499343872,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9744072556495668,0.4419925212860107,0.4191493391990661,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.8389672040939331,0.2866600155830383,1.2949110269546509,291.1481018066406,291.1499938964844,288.75,287.119873046875,290.1484680175781,297.1737060546875,290.14813232421875,1.0,0.5969007015228271,1.0,1.0,0.2053349316120147,1.0,-3.305666208267212,2.7572598457336426,0.5484064817428589,2.01203727722168,0.0,0.0,0.0,129.0060272216797,141.0,0.5625886917114258,-0.0,2789.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.866560697555542,0.3169596791267395,0.2864622771739959,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9956939816474916,0.4777095317840576,0.4527129232883453,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9639413356781006,0.427491694688797,0.299525499343872,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.9744072556495668,0.4419925212860107,0.4191493391990661,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.8389672040939331,0.2866600155830383,1.2949110269546509,291.1481018066406,291.1499938964844,288.75,287.119873046875,290.1484680175781,297.1737060546875,290.14813232421875,1.0,0.5969007015228271,1.0,1.0,0.2053349316120147,1.0,-3.305666208267212,2.7572598457336426,0.5484064817428589,2.01203727722168,0.0,0.0,0.0,129.0060272216797,141.0,0.5625886917114258,-0.0,2789.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.8629111647605896,0.3168334662914276,0.2864099740982055,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.992512583732605,0.4775744974613189,0.452648252248764,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.9598090052604676,0.4274444878101349,0.2995407581329345,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.9705477356910706,0.4419495165348053,0.4191709756851196,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14849853515625,0.8359140157699585,0.2868517637252807,1.29604971408844,291.14849853515625,291.1499938964844,288.75,287.119873046875,290.14910888671875,297.17413330078125,290.1485595703125,1.0,0.5982434749603271,1.0,1.0,0.205385148525238,1.0,-3.306935787200928,2.7580807209014893,0.5488548278808594,2.012556552886963,0.0,0.0,0.0,130.49972534179688,141.0,0.8932983875274658,-0.0,2800.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8547404408454895,0.3166845738887787,0.2864174544811249,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490783691406,0.9847561717033386,0.4774216413497925,0.4526503980159759,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.9499310851097108,0.4273727238178253,0.2996009290218353,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.961231291294098,0.4418886005878448,0.4192594289779663,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1490478515625,0.8286983370780945,0.2870303094387054,1.2975283861160278,291.1490783691406,291.1499938964844,288.75,287.119873046875,290.1498107910156,297.1744079589844,290.14910888671875,1.0,0.6006304025650024,1.0,1.0,0.2054210752248764,1.0,-3.308903217315674,2.7594690322875977,0.5494341850280762,2.0135140419006348,0.0,0.0,0.0,134.06298828125,159.0,1.2146202325820925,-0.0,2824.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.8332226276397705,0.316315084695816,0.2865128219127655,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9600012302398682,0.4770570993423462,0.4527522325515747,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9212315678596495,0.4271503388881683,0.2997792959213257,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9331714510917664,0.4417071640491485,0.4195332527160644,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.8084898591041565,0.287338376045227,1.300997972488403,291.1503295898437,291.1499938964844,288.75,287.119873046875,290.1512756347656,297.1744384765625,290.1504211425781,1.0,0.6075931787490845,1.0,1.0,0.2054929584264755,1.0,-3.3138554096221924,2.7630231380462646,0.5508320331573486,2.0159878730773926,0.0,0.0,0.0,145.071533203125,177.0,1.6456512212753296,-0.0,2897.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.8332226276397705,0.316315084695816,0.2865128219127655,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9600012302398682,0.4770570993423462,0.4527522325515747,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9212315678596495,0.4271503388881683,0.2997792959213257,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.9331714510917664,0.4417071640491485,0.4195332527160644,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1503295898437,0.8084898591041565,0.287338376045227,1.300997972488403,291.1503295898437,291.1499938964844,288.75,287.119873046875,290.1512756347656,297.1744384765625,290.1504211425781,1.0,0.6075931787490845,1.0,1.0,0.2054929584264755,1.0,-3.3138554096221924,2.7630231380462646,0.5508320331573486,2.0159878730773926,0.0,0.0,0.0,145.071533203125,177.0,1.6456512212753296,-0.0,2897.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8104881048202515,0.3158563673496246,0.2866475582122803,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.9288877248764038,0.4766161441802978,0.4529089331626892,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8925461173057556,0.4268256723880768,0.2999799847602844,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.9027866125106812,0.4414478540420532,0.4198606610298157,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517028808594,0.785187840461731,0.2875797748565674,1.3047739267349243,291.1517333984375,291.1499938964844,288.75,287.119873046875,290.1527709960937,297.1739196777344,290.1517944335937,1.0,0.6163008213043213,1.0,1.0,0.2055648416280746,1.0,-3.3193814754486084,2.7670133113861084,0.5523681044578552,2.018770694732666,0.0,0.0,0.0,159.33786010742188,195.0,1.8687812089920044,-0.0,2989.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8104881048202515,0.3158563673496246,0.2866475582122803,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.9288877248764038,0.4766161441802978,0.4529089331626892,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8925461173057556,0.4268256723880768,0.2999799847602844,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.9027866125106812,0.4414478540420532,0.4198606610298157,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517028808594,0.785187840461731,0.2875797748565674,1.3047739267349243,291.1517333984375,291.1499938964844,288.75,287.119873046875,290.1527709960937,297.1739196777344,290.1517944335937,1.0,0.6163008213043213,1.0,1.0,0.2055648416280746,1.0,-3.3193814754486084,2.7670133113861084,0.5523681044578552,2.018770694732666,0.0,0.0,0.0,159.33786010742188,195.0,1.8687812089920044,-0.0,2989.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.152587890625,0.7876899838447571,0.3153169453144073,0.2867771983146667,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.9003123641014099,0.4761039018630981,0.4530702531337738,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.8675844669342041,0.4264055490493774,0.3001670241355896,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.8773931264877319,0.4411157071590423,0.4201911389827728,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.152587890625,0.7639359831809998,0.287759393453598,1.3086116313934326,291.1526184082031,291.1499938964844,288.75,287.119873046875,290.1532897949219,297.17291259765625,290.15264892578125,1.0,0.6258917450904846,1.0,1.0,0.2055110782384872,1.0,-3.324969291687012,2.7714078426361084,0.5535613894462585,2.021940231323242,0.0,0.0,0.0,175.44151306152344,213.0,1.3013018369674685,-0.0,3093.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.152587890625,0.7876899838447571,0.3153169453144073,0.2867771983146667,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.9003123641014099,0.4761039018630981,0.4530702531337738,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.8675844669342041,0.4264055490493774,0.3001670241355896,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1526184082031,0.8773931264877319,0.4411157071590423,0.4201911389827728,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.152587890625,0.7639359831809998,0.287759393453598,1.3086116313934326,291.1526184082031,291.1499938964844,288.75,287.119873046875,290.1532897949219,297.17291259765625,290.15264892578125,1.0,0.6258917450904846,1.0,1.0,0.2055110782384872,1.0,-3.324969291687012,2.7714078426361084,0.5535613894462585,2.021940231323242,0.0,0.0,0.0,175.44151306152344,213.0,1.3013018369674685,-0.0,3093.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7676225304603577,0.3147046864032745,0.2868785262107849,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8771752119064331,0.4755227565765381,0.4532070457935333,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8463240265846252,0.4258935749530792,0.3003197014331817,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8555485010147095,0.4407131373882293,0.4204956591129303,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7459344267845154,0.2878821790218353,1.3123832941055298,291.15313720703125,291.1499938964844,288.75,287.119873046875,290.15362548828125,297.1715087890625,290.1531677246094,1.0,0.6358821988105774,1.0,1.0,0.2054573148488998,1.0,-3.3303415775299072,2.775651216506958,0.5546902418136597,2.025001287460327,0.0,0.0,0.0,192.57960510253903,216.0,0.8808898329734802,-0.0,3202.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7676225304603577,0.3147046864032745,0.2868785262107849,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8771752119064331,0.4755227565765381,0.4532070457935333,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8463240265846252,0.4258935749530792,0.3003197014331817,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.8555485010147095,0.4407131373882293,0.4204956591129303,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.7459344267845154,0.2878821790218353,1.3123832941055298,291.15313720703125,291.1499938964844,288.75,287.119873046875,290.15362548828125,297.1715087890625,290.1531677246094,1.0,0.6358821988105774,1.0,1.0,0.2054573148488998,1.0,-3.3303415775299072,2.775651216506958,0.5546902418136597,2.025001287460327,0.0,0.0,0.0,192.57960510253903,216.0,0.8808898329734802,-0.0,3202.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.7612585425376892,0.3143785297870636,0.2868193984031677,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8698204755783081,0.4752086699008941,0.4531592130661011,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8396707773208618,0.4256065189838409,0.3003046214580536,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.8487185835838318,0.4404877424240112,0.4205311238765716,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1533203125,0.740370512008667,0.287924975156784,1.3137381076812744,291.1533203125,291.1499938964844,288.75,287.119873046875,290.153564453125,297.1705627441406,290.1533508300781,1.0,0.6391161680221558,1.0,1.0,0.2054304331541061,1.0,-3.3318703174591064,2.776888370513916,0.5549819469451904,2.0259439945220947,0.0,0.0,0.0,198.7281646728516,216.0,0.6316370368003845,-0.0,3241.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
