time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.7565127611160278,0.3140511214733124,0.2867059707641601,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.8643428683280945,0.4748858511447906,0.4530485272407532,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.8347156643867493,0.4253066778182983,0.3002400398254394,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.8436568975448608,0.4402532875537872,0.4205033481121063,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531982421875,0.7362725138664246,0.2879633903503418,1.3148113489151,291.1531982421875,291.1499938964844,288.75,287.119873046875,290.15313720703125,297.1696472167969,290.1531982421875,1.0,0.6417319178581238,1.0,1.0,0.2053636163473129,1.0,-3.332781314849853,2.777769088745117,0.5550123453140259,2.02663803100586,0.0,0.0,0.0,203.539794921875,204.0,0.1033550575375557,-0.0,3270.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.7554463744163513,0.313407689332962,0.2861489653587341,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522521972656,0.8632833361625671,0.4742254316806793,0.452456921339035,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.8337385058403015,0.4246825873851776,0.2998299896717071,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.8427469730377197,0.4397689998149872,0.4200768172740936,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.735808253288269,0.2880435287952423,1.3152722120285034,291.1522521972656,291.1499938964844,288.75,287.119873046875,290.15155029296875,297.16796875,290.1521911621094,1.0,0.6413511037826538,1.0,1.0,0.2052299976348877,1.0,-3.33095383644104,2.776764154434204,0.5541897416114807,2.026113986968994,0.0,0.0,0.0,204.086669921875,192.0,-1.0585159063339231,-0.0,3269.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.7554463744163513,0.313407689332962,0.2861489653587341,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522521972656,0.8632833361625671,0.4742254316806793,0.452456921339035,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.8337385058403015,0.4246825873851776,0.2998299896717071,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.8427469730377197,0.4397689998149872,0.4200768172740936,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1522827148437,0.735808253288269,0.2880435287952423,1.3152722120285034,291.1522521972656,291.1499938964844,288.75,287.119873046875,290.15155029296875,297.16796875,290.1521911621094,1.0,0.6413511037826538,1.0,1.0,0.2052299976348877,1.0,-3.33095383644104,2.776764154434204,0.5541897416114807,2.026113986968994,0.0,0.0,0.0,204.086669921875,192.0,-1.0585159063339231,-0.0,3269.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.7597431540489197,0.312806487083435,0.2854107618331909,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8685133457183838,0.4735703468322754,0.4516396224498749,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8384409546852112,0.4240524172782898,0.299245148897171,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8476948142051697,0.4392897486686706,0.4194241464138031,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.7402961254119873,0.2881614565849304,1.3147960901260376,291.1507263183594,291.1499938964844,288.75,287.119873046875,290.149658203125,297.1669006347656,290.150634765625,1.0,0.6378713846206665,1.0,1.0,0.2050963789224624,1.0,-3.327023983001709,2.7741641998291016,0.5528596639633179,2.024413108825684,0.0,0.0,0.0,198.80435180664065,180.0,-1.884212613105774,-0.0,3230.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.7597431540489197,0.312806487083435,0.2854107618331909,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8685133457183838,0.4735703468322754,0.4516396224498749,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8384409546852112,0.4240524172782898,0.299245148897171,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8476948142051697,0.4392897486686706,0.4194241464138031,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.7402961254119873,0.2881614565849304,1.3147960901260376,291.1507263183594,291.1499938964844,288.75,287.119873046875,290.149658203125,297.1669006347656,290.150634765625,1.0,0.6378713846206665,1.0,1.0,0.2050963789224624,1.0,-3.327023983001709,2.7741641998291016,0.5528596639633179,2.024413108825684,0.0,0.0,0.0,198.80435180664065,180.0,-1.884212613105774,-0.0,3230.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487731933594,0.7671964168548584,0.3120597302913666,0.2845039963722229,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8774475455284119,0.4727391004562378,0.450614869594574,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8464788198471069,0.4232367277145386,0.2984996438026428,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8561199307441711,0.4386330544948578,0.4185632467269897,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487731933594,0.7477081418037415,0.2881302535533905,1.313472867012024,291.14874267578125,291.1499938964844,288.74908447265625,287.1195068359375,290.14703369140625,297.1645202636719,290.1485900878906,1.0,0.6326209306716919,1.0,1.0,0.2050424069166183,1.0,-3.321181535720825,2.7698795795440674,0.5513020157814026,2.021470785140991,0.0,0.0,0.0,190.61138916015625,168.0,-2.76202392578125,-0.0,3171.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487731933594,0.7671964168548584,0.3120597302913666,0.2845039963722229,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8774475455284119,0.4727391004562378,0.450614869594574,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8464788198471069,0.4232367277145386,0.2984996438026428,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14874267578125,0.8561199307441711,0.4386330544948578,0.4185632467269897,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1487731933594,0.7477081418037415,0.2881302535533905,1.313472867012024,291.14874267578125,291.1499938964844,288.74908447265625,287.1195068359375,290.14703369140625,297.1645202636719,290.1485900878906,1.0,0.6326209306716919,1.0,1.0,0.2050424069166183,1.0,-3.321181535720825,2.7698795795440674,0.5513020157814026,2.021470785140991,0.0,0.0,0.0,190.61138916015625,168.0,-2.76202392578125,-0.0,3171.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448669433594,0.7766540050506592,0.3110621273517608,0.2833199203014374,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8887567520141602,0.4716272950172424,0.4492716491222381,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.856726348400116,0.4221393465995788,0.2975167632102966,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8668471574783325,0.437691867351532,0.4173804223537445,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448974609375,0.7570145726203918,0.287817120552063,1.3106554746627808,291.14483642578125,291.1499938964844,288.7463684082031,287.11846923828125,290.1419372558594,297.1596374511719,290.1446228027344,1.0,0.6262100338935852,1.0,1.0,0.204988420009613,1.0,-3.312152862548828,2.763162851333618,0.5489900708198547,2.016793727874756,0.0,0.0,0.0,181.0513153076172,156.0,-4.972472190856934,-0.0,3097.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448669433594,0.7766540050506592,0.3110621273517608,0.2833199203014374,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8887567520141602,0.4716272950172424,0.4492716491222381,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.856726348400116,0.4221393465995788,0.2975167632102966,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.8668471574783325,0.437691867351532,0.4173804223537445,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448974609375,0.7570145726203918,0.287817120552063,1.3106554746627808,291.14483642578125,291.1499938964844,288.7463684082031,287.11846923828125,290.1419372558594,297.1596374511719,290.1446228027344,1.0,0.6262100338935852,1.0,1.0,0.204988420009613,1.0,-3.312152862548828,2.763162851333618,0.5489900708198547,2.016793727874756,0.0,0.0,0.0,181.0513153076172,156.0,-4.972472190856934,-0.0,3097.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.7821135520935059,0.3104952573776245,0.2826506793498993,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.14208984375,0.895256519317627,0.4709917604923248,0.4485082030296325,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.8626842498779297,0.4215105772018432,0.2969572246074676,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1421203613281,0.8730639815330505,0.4371400773525238,0.41669562458992,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.7623867392539978,0.2875781655311584,1.3087975978851318,291.14208984375,291.1499938964844,288.7443542480469,287.11767578125,290.1385498046875,297.1566162109375,290.141845703125,1.0,0.6226928234100342,1.0,1.0,0.2049614340066909,1.0,-3.3067004680633545,2.759091377258301,0.547609269618988,2.013939619064331,0.0,0.0,0.0,175.9451904296875,156.0,-6.284416675567627,-0.0,3056.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.7880714535713196,0.3098919093608856,0.2819415926933288,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392517089844,0.9023207426071168,0.4703123569488525,0.4476958811283111,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392822265625,0.8692294955253601,0.4208373427391052,0.2963612079620361,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1392822265625,0.8798707127571106,0.4365434348583221,0.4159610271453857,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393127441406,0.7682684659957886,0.2872941493988037,1.3067004680633545,291.1392517089844,291.1499938964844,288.7419128417969,287.1167297363281,290.1356506347656,297.1533203125,290.1390075683594,1.0,0.6190161108970642,1.0,1.0,0.2050829529762268,1.0,-3.3007497787475586,2.754233121871948,0.5465167164802551,2.0104198455810547,0.0,0.0,0.0,170.68955993652344,144.0,-6.929568767547607,-0.0,3013.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332092285156,0.801581084728241,0.3085916638374328,0.2804236710071563,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.919457733631134,0.468838095664978,0.4459457993507385,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8842557668685913,0.4193727970123291,0.2950747907161712,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.8953924179077148,0.435231864452362,0.4143634736537933,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332397460937,0.7817166447639465,0.2866095602512359,1.30189847946167,291.1331481933594,291.1499938964844,288.7357482910156,287.1142883300781,290.1286926269531,297.14617919921875,290.1328430175781,1.0,0.611268162727356,1.0,1.0,0.2053259760141372,1.0,-3.28757905960083,2.743495225906372,0.5440838932991028,2.0026721954345703,0.0,0.0,0.0,159.845947265625,132.0,-8.301514625549316,-0.0,2924.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332092285156,0.801581084728241,0.3085916638374328,0.2804236710071563,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.919457733631134,0.468838095664978,0.4459457993507385,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.8842557668685913,0.4193727970123291,0.2950747907161712,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331481933594,0.8953924179077148,0.435231864452362,0.4143634736537933,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1332397460937,0.7817166447639465,0.2866095602512359,1.30189847946167,291.1331481933594,291.1499938964844,288.7357482910156,287.1142883300781,290.1286926269531,297.14617919921875,290.1328430175781,1.0,0.611268162727356,1.0,1.0,0.2053259760141372,1.0,-3.28757905960083,2.743495225906372,0.5440838932991028,2.0026721954345703,0.0,0.0,0.0,159.845947265625,132.0,-8.301514625549316,-0.0,2924.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12554931640625,0.8169413208961487,0.3071783483028412,0.2787940204143524,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254577636719,0.9406998753547668,0.4672229886054992,0.4440521597862243,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.9021661281585692,0.4177632331848144,0.2936794757843017,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.9143691658973694,0.4337763786315918,0.4126191735267639,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12554931640625,0.7976800799369812,0.2857905626296997,1.2964308261871338,291.1254577636719,291.1499938964844,288.7279357910156,287.1112365722656,290.1200256347656,297.1386108398437,290.1250915527344,1.0,0.6031030416488647,1.0,1.0,0.2055690139532089,1.0,-3.2729930877685547,2.731685400009156,0.5413078665733337,1.9941649436950684,0.0,0.0,0.0,148.71656799316406,120.0,-10.23807430267334,-0.0,2831.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.12554931640625,0.8169413208961487,0.3071783483028412,0.2787940204143524,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254577636719,0.9406998753547668,0.4672229886054992,0.4440521597862243,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.9021661281585692,0.4177632331848144,0.2936794757843017,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12548828125,0.9143691658973694,0.4337763786315918,0.4126191735267639,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12554931640625,0.7976800799369812,0.2857905626296997,1.2964308261871338,291.1254577636719,291.1499938964844,288.7279357910156,287.1112365722656,290.1200256347656,297.1386108398437,290.1250915527344,1.0,0.6031030416488647,1.0,1.0,0.2055690139532089,1.0,-3.2729930877685547,2.731685400009156,0.5413078665733337,1.9941649436950684,0.0,0.0,0.0,148.71656799316406,120.0,-10.23807430267334,-0.0,2831.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189880371094,0.8341929316520691,0.3056663870811462,0.2770673334598541,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9644023180007936,0.4654818177223205,0.4420309662818908,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9253966212272644,0.4160240590572357,0.2921871244907379,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9389846324920654,0.43219193816185,0.4107446372509002,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.8161541819572449,0.2848569452762604,1.2904046773910522,291.11895751953125,291.1499938964844,288.7185363769531,287.1075134277344,290.1143493652344,297.1308288574219,290.11865234375,1.0,0.5945999622344971,1.0,1.0,0.2064603865146637,1.0,-3.257192373275757,2.717140913009644,0.5400514006614685,1.9832115173339844,0.0,0.0,0.0,137.42074584960938,108.0,-9.143272399902344,-0.0,2735.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189880371094,0.8341929316520691,0.3056663870811462,0.2770673334598541,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9644023180007936,0.4654818177223205,0.4420309662818908,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9253966212272644,0.4160240590572357,0.2921871244907379,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11895751953125,0.9389846324920654,0.43219193816185,0.4107446372509002,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190185546875,0.8161541819572449,0.2848569452762604,1.2904046773910522,291.11895751953125,291.1499938964844,288.7185363769531,287.1075134277344,290.1143493652344,297.1308288574219,290.11865234375,1.0,0.5945999622344971,1.0,1.0,0.2064603865146637,1.0,-3.257192373275757,2.717140913009644,0.5400514006614685,1.9832115173339844,0.0,0.0,0.0,137.42074584960938,108.0,-9.143272399902344,-0.0,2735.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.8556961417198181,0.3040714263916015,0.2752617001533508,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9887420535087584,0.4636303782463074,0.4399011731147766,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9543406963348388,0.4141721129417419,0.2906126081943512,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9670562148094176,0.4304940402507782,0.4087583422660827,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.8371630907058716,0.2838265597820282,1.2839168310165403,291.11236572265625,291.1499938964844,288.70758056640625,287.1031494140625,290.107421875,297.12310791015625,290.1120300292969,1.0,0.5858076214790344,1.0,1.0,0.2073517590761184,1.0,-3.24037766456604,2.7017829418182373,0.5385947227478027,1.9716843366622925,0.0,0.0,0.0,126.0120620727539,126.0,-9.339277267456056,-0.0,2638.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.8556961417198181,0.3040714263916015,0.2752617001533508,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9887420535087584,0.4636303782463074,0.4399011731147766,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9543406963348388,0.4141721129417419,0.2906126081943512,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11236572265625,0.9670562148094176,0.4304940402507782,0.4087583422660827,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.8371630907058716,0.2838265597820282,1.2839168310165403,291.11236572265625,291.1499938964844,288.70758056640625,287.1031494140625,290.107421875,297.12310791015625,290.1120300292969,1.0,0.5858076214790344,1.0,1.0,0.2073517590761184,1.0,-3.24037766456604,2.7017829418182373,0.5385947227478027,1.9716843366622925,0.0,0.0,0.0,126.0120620727539,126.0,-9.339277267456056,-0.0,2638.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087341308594,0.8558583855628967,0.3032401502132416,0.2745174467563629,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086730957031,0.9890694618225098,0.4626636803150177,0.4389947056770324,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10870361328125,0.9546768069267272,0.4132035374641418,0.289941668510437,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10870361328125,0.967455267906189,0.4296032190322876,0.4079227149486542,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087646484375,0.8375220894813538,0.2832774519920349,1.281453251838684,291.1086730957031,291.1499938964844,288.7015686035156,287.1007385253906,290.103759765625,297.1192626953125,290.1083679199219,1.0,0.5850471258163452,1.0,1.0,0.2077974379062652,1.0,-3.2336132526397705,2.695366621017456,0.5382466316223145,1.966744065284729,0.0,0.0,0.0,125.3477783203125,126.0,-9.668615341186523,-0.0,2620.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10595703125,0.849551796913147,0.3023685216903686,0.2738449573516845,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9829410910606384,0.461657702922821,0.4381628930568695,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9468241333961488,0.4121924638748169,0.2893241345882416,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059265136719,0.9601618647575378,0.4286719858646393,0.407160997390747,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1059875488281,0.8317897915840149,0.2826926708221435,1.279363989830017,291.1059265136719,291.1499938964844,288.6951599121094,287.0981750488281,290.102294921875,297.11529541015625,290.1057434082031,1.0,0.5855807662010193,1.0,1.0,0.2085887044668197,1.0,-3.227632522583008,2.6886119842529297,0.5390205979347229,1.9613463878631592,0.0,0.0,0.0,127.4298324584961,144.0,-8.291641235351562,-0.0,2620.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.103515625,0.836212694644928,0.3011503517627716,0.2729958891868591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034851074219,0.9680696725845336,0.4602633714675903,0.4371066391468048,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034851074219,0.9289994835853576,0.4107863306999206,0.2885362505912781,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1034851074219,0.9430785775184632,0.4273743629455566,0.4061956703662872,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1035461425781,0.8192456364631653,0.2818590700626373,1.276832103729248,291.1034851074219,291.1499938964844,288.6861267089844,287.09454345703125,290.100341796875,297.10986328125,290.1033020019531,1.0,0.5878303647041321,1.0,1.0,0.2096398025751114,1.0,-3.2201881408691406,2.679940700531006,0.5402476787567139,1.9543635845184328,0.0,0.0,0.0,132.8621826171875,144.0,-6.599583625793457,-0.0,2635.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022644042969,0.828416109085083,0.3005082905292511,0.2725759148597717,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.958282709121704,0.4595326483249664,0.4365831613540649,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10223388671875,0.9182735681533812,0.4100477993488312,0.2881442606449127,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10223388671875,0.9323652982711792,0.4266915619373321,0.405717134475708,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022644042969,0.8115692138671875,0.2814123034477234,1.2756037712097168,291.1022033691406,291.1499938964844,288.6813049316406,287.09259033203125,290.0991516113281,297.1070251464844,290.1020202636719,1.0,0.5894649028778076,1.0,1.0,0.2101712226867675,1.0,-3.2165298461914062,2.6756393909454346,0.5408905148506165,1.950887441635132,0.0,0.0,0.0,136.4850311279297,162.0,-6.185461521148682,-0.0,2647.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09814453125,0.8036928772926331,0.2985249757766723,0.2713404595851898,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.925135374069214,0.4572875499725342,0.4350437521934509,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.8881425857543945,0.4077739715576172,0.2869871854782104,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981140136719,0.9003416299819946,0.4245839118957519,0.4043064415454864,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0981750488281,0.7863748669624329,0.2800028026103973,1.271991491317749,291.0981140136719,291.1499938964844,288.6662902832031,287.0865173339844,290.09490966796875,297.09844970703125,290.097900390625,1.0,0.5955171585083008,1.0,1.0,0.2117304503917694,1.0,-3.205762386322021,2.663008689880371,0.5427536964416504,1.9406414031982424,0.0,0.0,0.0,149.42164611816406,162.0,-6.035540580749512,-0.0,2696.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980834960937,0.8033002018928528,0.2984941899776459,0.2713217735290527,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.9246267080307008,0.4572528004646301,0.4350204765796661,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.887710690498352,0.4077387452125549,0.2869696319103241,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980529785156,0.8999049067497253,0.4245511889457702,0.4042850434780121,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0980834960937,0.7859972715377808,0.2799805998802185,1.271936297416687,291.0980529785156,291.1499938964844,288.6660461425781,287.08642578125,290.0948181152344,297.09832763671875,290.09783935546875,1.0,0.5956188440322876,1.0,1.0,0.2117537409067154,1.0,-3.205598831176758,2.662818193435669,0.5427806973457336,1.9404864311218264,0.0,0.0,0.0,149.63645935058594,180.0,-6.04293966293335,-0.0,2697.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7778608202934265,0.296341210603714,0.2700265645980835,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8938580751419067,0.4548265933990478,0.4334094524383545,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8601899147033691,0.4052769839763641,0.2857542037963867,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8718226552009583,0.4222599864006042,0.4028002917766571,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7618997693061829,0.2784057855606079,1.2680538892745972,291.094970703125,291.1499938964844,288.64947509765625,287.07965087890625,290.0926208496094,297.0892639160156,290.0948181152344,1.0,0.60295170545578,1.0,1.0,0.2137991189956665,1.0,-3.194189548492432,2.6483728885650635,0.5458166003227234,1.928476095199585,0.0,0.0,0.0,165.1038818359375,198.0,-4.581261157989502,-0.0,2759.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7778608202934265,0.296341210603714,0.2700265645980835,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8938580751419067,0.4548265933990478,0.4334094524383545,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8601899147033691,0.4052769839763641,0.2857542037963867,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.094970703125,0.8718226552009583,0.4222599864006042,0.4028002917766571,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.7618997693061829,0.2784057855606079,1.2680538892745972,291.094970703125,291.1499938964844,288.64947509765625,287.07965087890625,290.0926208496094,297.0892639160156,290.0948181152344,1.0,0.60295170545578,1.0,1.0,0.2137991189956665,1.0,-3.194189548492432,2.6483728885650635,0.5458166003227234,1.928476095199585,0.0,0.0,0.0,165.1038818359375,198.0,-4.581261157989502,-0.0,2759.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.7557306885719299,0.2940675318241119,0.2686702609062195,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8682678937911987,0.4522671699523926,0.4317237436771393,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8367747664451599,0.4026789963245392,0.2844808101654053,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8476740121841431,0.4198315441608429,0.401236742734909,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.7413884997367859,0.2767010629177093,1.2638269662857056,291.0919189453125,291.1499938964844,288.631591796875,287.0722961425781,290.0893859863281,297.080078125,290.0917358398437,1.0,0.6108564138412476,1.0,1.0,0.2158444821834564,1.0,-3.1820387840271,2.6333532333374023,0.5486854910850525,1.915974736213684,0.0,0.0,0.0,181.8762969970703,186.0,-4.479567527770996,-0.0,2825.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.7557306885719299,0.2940675318241119,0.2686702609062195,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8682678937911987,0.4522671699523926,0.4317237436771393,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8367747664451599,0.4026789963245392,0.2844808101654053,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919189453125,0.8476740121841431,0.4198315441608429,0.401236742734909,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.7413884997367859,0.2767010629177093,1.2638269662857056,291.0919189453125,291.1499938964844,288.631591796875,287.0722961425781,290.0893859863281,297.080078125,290.0917358398437,1.0,0.6108564138412476,1.0,1.0,0.2158444821834564,1.0,-3.1820387840271,2.6333532333374023,0.5486854910850525,1.915974736213684,0.0,0.0,0.0,181.8762969970703,186.0,-4.479567527770996,-0.0,2825.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09014892578125,0.7508839964866638,0.2928911745548248,0.2677752673625946,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.090087890625,0.8627718687057495,0.4509396553039551,0.4306470155715942,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.090087890625,0.8317199349403381,0.4013329744338989,0.2836712002754211,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.090087890625,0.8425315022468567,0.4185683727264404,0.4002199172973633,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09014892578125,0.7369876503944397,0.2758033573627472,1.2606122493743896,291.090087890625,291.1499938964844,288.6221923828125,287.06842041015625,290.08697509765625,297.075439453125,290.08984375,1.0,0.6112148761749268,1.0,1.0,0.2168671637773513,1.0,-3.1736130714416504,2.624075174331665,0.549537718296051,1.908555269241333,0.0,0.0,0.0,185.3925170898437,186.0,-4.9782891273498535,-0.0,2827.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.7487325668334961,0.2917075455188751,0.2667673230171203,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.088134765625,0.860495388507843,0.4495934247970581,0.4294426441192627,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.088134765625,0.8295562863349915,0.3999705910682678,0.2827686071395874,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.088134765625,0.8403892517089844,0.4172861576080322,0.3990748524665832,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881652832031,0.7351145148277283,0.2748900055885315,1.2568018436431885,291.0881042480469,291.1499938964844,288.6125183105469,287.0643920898437,290.0851745605469,297.0709533691406,290.0879211425781,1.0,0.610289454460144,1.0,1.0,0.2180482298135757,1.0,-3.1639113426208496,2.613425970077514,0.5504854321479797,1.900015950202942,0.0,0.0,0.0,186.2200622558593,174.0,-5.09132194519043,-0.0,2811.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08428955078125,0.7489047050476074,0.2893367111682892,0.2645701169967651,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8613031506538391,0.4468628168106079,0.4268105626106262,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8300760984420776,0.3972150087356567,0.2808032035827636,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8410981893539429,0.4146840870380401,0.3965614140033722,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08428955078125,0.735592246055603,0.2730380892753601,1.2481718063354492,291.084228515625,291.1499938964844,288.5922241210937,287.0559387207031,290.0808410644531,297.0625915527344,290.083984375,1.0,0.6056239604949951,1.0,1.0,0.2204103618860244,1.0,-3.142345905303955,2.5904815196990967,0.551864504814148,1.8818047046661377,0.0,0.0,0.0,183.16796875,162.0,-5.513302803039551,-0.0,2751.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08428955078125,0.7489047050476074,0.2893367111682892,0.2645701169967651,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8613031506538391,0.4468628168106079,0.4268105626106262,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8300760984420776,0.3972150087356567,0.2808032035827636,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.084228515625,0.8410981893539429,0.4146840870380401,0.3965614140033722,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.08428955078125,0.735592246055603,0.2730380892753601,1.2481718063354492,291.084228515625,291.1499938964844,288.5922241210937,287.0559387207031,290.0808410644531,297.0625915527344,290.083984375,1.0,0.6056239604949951,1.0,1.0,0.2204103618860244,1.0,-3.142345905303955,2.5904815196990967,0.551864504814148,1.8818047046661377,0.0,0.0,0.0,183.16796875,162.0,-5.513302803039551,-0.0,2751.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.753007709980011,0.2869579493999481,0.2622243463993072,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.8668332099914551,0.4440821409225464,0.4239813387393951,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8348454833030701,0.3944200575351715,0.2786994576454162,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8462036848068237,0.412032812833786,0.3938515186309814,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.7397850751876831,0.2711592614650726,1.2387022972106934,291.0793762207031,291.1499938964844,288.5708312988281,287.0469665527344,290.0753479003906,297.05499267578125,290.0790710449219,1.0,0.5985761284828186,1.0,1.0,0.2227724939584732,1.0,-3.1189520359039307,2.5662405490875244,0.5527116060256958,1.862592101097107,0.0,0.0,0.0,176.22122192382812,150.0,-6.558259010314941,-0.0,2668.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.753007709980011,0.2869579493999481,0.2622243463993072,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0793762207031,0.8668332099914551,0.4440821409225464,0.4239813387393951,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8348454833030701,0.3944200575351715,0.2786994576454162,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07940673828125,0.8462036848068237,0.412032812833786,0.3938515186309814,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.7397850751876831,0.2711592614650726,1.2387022972106934,291.0793762207031,291.1499938964844,288.5708312988281,287.0469665527344,290.0753479003906,297.05499267578125,290.0790710449219,1.0,0.5985761284828186,1.0,1.0,0.2227724939584732,1.0,-3.1189520359039307,2.5662405490875244,0.5527116060256958,1.862592101097107,0.0,0.0,0.0,176.22122192382812,150.0,-6.558259010314941,-0.0,2668.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.7574986219406128,0.2853094041347503,0.2605509459972381,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07647705078125,0.8726403117179871,0.4421344995498657,0.4219503104686737,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765075683594,0.8399085402488708,0.392469048500061,0.2771940529346466,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07647705078125,0.8515881896018982,0.4101748466491699,0.391903281211853,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765380859375,0.744242250919342,0.2698480486869812,1.2318580150604248,291.07647705078125,291.1499938964844,288.5554504394531,287.0404357910156,290.0731201171875,297.0501708984375,290.0762634277344,1.0,0.5928696990013123,1.0,1.0,0.2246829122304916,1.0,-3.1021177768707275,2.548253297805786,0.5538645386695862,1.848384976387024,0.0,0.0,0.0,170.1245880126953,150.0,-5.904760360717773,-0.0,2602.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
