time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.075439453125,0.7599140405654907,0.2845667600631714,0.2597885429859161,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.8757221698760986,0.4412519335746765,0.4210212528705597,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.8426072597503662,0.3915867209434509,0.2765066921710968,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.8544552326202393,0.4093325138092041,0.3910114467144012,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.075439453125,0.7466210126876831,0.2692548632621765,1.228721022605896,291.0754089355469,291.1499938964844,288.5483703613281,287.0374450683594,290.0720520019531,297.048095703125,290.0751647949219,1.0,0.590142011642456,1.0,1.0,0.225541666150093,1.0,-3.094414472579956,2.540058851242065,0.5543554425239563,1.841939091682434,0.0,0.0,0.0,167.14645385742188,138.0,-5.626946449279785,-0.0,2572.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716247558594,0.7692224979400635,0.2821604311466217,0.2572986185550689,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8874340653419495,0.438373863697052,0.4179726243019104,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8529549241065979,0.3887161612510681,0.274256020784378,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8654274344444275,0.4065841734409332,0.3880826830863952,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716552734375,0.7557540535926819,0.2673234343528747,1.218414068222046,291.07159423828125,291.1499938964844,288.5248718261719,287.02740478515625,290.0681457519531,297.0417785644531,290.07135009765625,1.0,0.5808746814727783,1.0,1.0,0.2283108383417129,1.0,-3.0691378116607666,2.513374328613281,0.5557635426521301,1.8208853006362915,0.0,0.0,0.0,156.92092895507812,126.0,-5.489231586456299,-0.0,2470.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716247558594,0.7692224979400635,0.2821604311466217,0.2572986185550689,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8874340653419495,0.438373863697052,0.4179726243019104,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8529549241065979,0.3887161612510681,0.274256020784378,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07159423828125,0.8654274344444275,0.4065841734409332,0.3880826830863952,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0716552734375,0.7557540535926819,0.2673234343528747,1.218414068222046,291.07159423828125,291.1499938964844,288.5248718261719,287.02740478515625,290.0681457519531,297.0417785644531,290.07135009765625,1.0,0.5808746814727783,1.0,1.0,0.2283108383417129,1.0,-3.0691378116607666,2.513374328613281,0.5557635426521301,1.8208853006362915,0.0,0.0,0.0,156.92092895507812,126.0,-5.489231586456299,-0.0,2470.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0695495605469,0.7747755646705627,0.2809482514858246,0.2560369074344635,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.8943182229995728,0.4369144439697265,0.4164197444915771,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.8591253161430359,0.3872641324996948,0.2731121778488159,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06951904296875,0.8719432353973389,0.4051896631717682,0.3865897357463836,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0695495605469,0.7612040042877197,0.2663452625274658,1.213160276412964,291.06951904296875,291.1499938964844,288.51275634765625,287.0221862792969,290.06591796875,297.038818359375,290.0692443847656,1.0,0.5760224461555481,1.0,1.0,0.2296954095363617,1.0,-3.056268215179444,2.49988865852356,0.5563795566558838,1.810280680656433,0.0,0.0,0.0,151.54945373535156,126.0,-5.672893047332764,-0.0,2418.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.7809481024742126,0.2797296643257141,0.2547655403614044,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.901892066001892,0.4354416131973266,0.4148500263690948,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.8660039901733398,0.3858008980751037,0.2719574272632599,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0678405761719,0.8791748285293579,0.4037817716598511,0.3850799798965454,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06787109375,0.7672792077064514,0.2653584778308868,1.2078487873077393,291.0678405761719,291.1499938964844,288.5003967285156,287.0168762207031,290.06500244140625,297.03594970703125,290.0676574707031,1.0,0.5710610151290894,1.0,1.0,0.2312869727611541,1.0,-3.043264150619507,2.4857699871063232,0.5574942827224731,1.7991138696670532,0.0,0.0,0.0,146.07211303710938,114.0,-4.941454887390137,-0.0,2365.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.795357882976532,0.2772777378559112,0.2521994709968567,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.9206581711769104,0.4324602484703064,0.4116660356521606,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.8821885585784912,0.382845401763916,0.2696197628974914,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.8960317373275757,0.4009298682212829,0.3820157051086426,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0656433105469,0.7815602421760559,0.2633609473705292,1.197071552276611,291.06561279296875,291.1499938964844,288.4750061035156,287.0058288574219,290.0631103515625,297.030517578125,290.0653991699219,1.0,0.5608600378036499,1.0,1.0,0.2344700843095779,1.0,-3.016901969909668,2.457252264022827,0.5596497058868408,1.7766845226287842,0.0,0.0,0.0,134.8867645263672,102.0,-3.698340892791748,-0.0,2259.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.795357882976532,0.2772777378559112,0.2521994709968567,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.9206581711769104,0.4324602484703064,0.4116660356521606,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.8821885585784912,0.382845401763916,0.2696197628974914,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06561279296875,0.8960317373275757,0.4009298682212829,0.3820157051086426,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0656433105469,0.7815602421760559,0.2633609473705292,1.197071552276611,291.06561279296875,291.1499938964844,288.4750061035156,287.0058288574219,290.0631103515625,297.030517578125,290.0653991699219,1.0,0.5608600378036499,1.0,1.0,0.2344700843095779,1.0,-3.016901969909668,2.457252264022827,0.5596497058868408,1.7766845226287842,0.0,0.0,0.0,134.8867645263672,102.0,-3.698340892791748,-0.0,2259.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.8126915097236633,0.2748008370399475,0.2496059685945511,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.9445099234580994,0.4294272363185882,0.408427894115448,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.9021555185317992,0.3798463940620422,0.2672477960586548,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.917522132396698,0.3980259597301483,0.3788968324661255,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.7991428375244141,0.2613278329372406,1.1861077547073364,291.0632019042969,291.1499938964844,288.4487609863281,286.9943542480469,290.0606384277344,297.0254211425781,290.06298828125,1.0,0.5503548979759216,1.0,1.0,0.2376531809568405,1.0,-2.9901115894317627,2.4285128116607666,0.5615988373756409,1.7541388273239136,0.0,0.0,0.0,123.5179672241211,90.0,-3.5180234909057617,-0.0,2154.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.8126915097236633,0.2748008370399475,0.2496059685945511,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.9445099234580994,0.4294272363185882,0.408427894115448,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.9021555185317992,0.3798463940620422,0.2672477960586548,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632019042969,0.917522132396698,0.3980259597301483,0.3788968324661255,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.063232421875,0.7991428375244141,0.2613278329372406,1.1861077547073364,291.0632019042969,291.1499938964844,288.4487609863281,286.9943542480469,290.0606384277344,297.0254211425781,290.06298828125,1.0,0.5503548979759216,1.0,1.0,0.2376531809568405,1.0,-2.9901115894317627,2.4285128116607666,0.5615988373756409,1.7541388273239136,0.0,0.0,0.0,123.5179672241211,90.0,-3.5180234909057617,-0.0,2154.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.8326044678688049,0.2722963988780975,0.2469846457242965,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9713313579559326,0.4263408780097961,0.4051360785961151,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9292114973068236,0.3768021166324615,0.2648417353630066,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9460314512252808,0.3950684070587158,0.375724047422409,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.820049524307251,0.2592565417289734,1.1749590635299685,291.06158447265625,291.1499938964844,288.42169189453125,286.9823608398437,290.0596923828125,297.02056884765625,290.0614318847656,1.0,0.5395892262458801,1.0,1.0,0.2411084324121475,1.0,-2.96289587020874,2.3988358974456787,0.5640599727630615,1.7306197881698608,0.0,0.0,0.0,112.0579071044922,78.0,-2.44613003730774,-0.0,2049.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.8326044678688049,0.2722963988780975,0.2469846457242965,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9713313579559326,0.4263408780097961,0.4051360785961151,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9292114973068236,0.3768021166324615,0.2648417353630066,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.9460314512252808,0.3950684070587158,0.375724047422409,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06158447265625,0.820049524307251,0.2592565417289734,1.1749590635299685,291.06158447265625,291.1499938964844,288.42169189453125,286.9823608398437,290.0596923828125,297.02056884765625,290.0614318847656,1.0,0.5395892262458801,1.0,1.0,0.2411084324121475,1.0,-2.96289587020874,2.3988358974456787,0.5640599727630615,1.7306197881698608,0.0,0.0,0.0,112.0579071044922,78.0,-2.44613003730774,-0.0,2049.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.8584575057029724,0.2697665095329284,0.2443400472402572,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9984259605407716,0.4232074618339538,0.4017651081085205,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.9634038805961608,0.3737154603004455,0.2624057531356811,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9782235622406006,0.3920596539974212,0.3725024759769439,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.8453051447868347,0.2571479976177215,1.1636418104171753,291.0602111816406,291.1499938964844,288.39385986328125,286.969970703125,290.0583190917969,297.0159606933594,290.06005859375,1.0,0.5285785794258118,1.0,1.0,0.2445636689662933,1.0,-2.935157299041748,2.3688809871673584,0.5662763118743896,1.7067711353302002,0.0,0.0,0.0,100.5677490234375,96.0,-2.1188900470733643,-0.0,1944.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.8584575057029724,0.2697665095329284,0.2443400472402572,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9984259605407716,0.4232074618339538,0.4017651081085205,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.9634038805961608,0.3737154603004455,0.2624057531356811,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602111816406,0.9782235622406006,0.3920596539974212,0.3725024759769439,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06024169921875,0.8453051447868347,0.2571479976177215,1.1636418104171753,291.0602111816406,291.1499938964844,288.39385986328125,286.969970703125,290.0583190917969,297.0159606933594,290.06005859375,1.0,0.5285785794258118,1.0,1.0,0.2445636689662933,1.0,-2.935157299041748,2.3688809871673584,0.5662763118743896,1.7067711353302002,0.0,0.0,0.0,100.5677490234375,96.0,-2.1188900470733643,-0.0,1944.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8589127063751221,0.2684881687164306,0.243181362748146,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.9989747405052184,0.421645849943161,0.4001262784004211,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.964121639728546,0.3721543550491333,0.2613110542297363,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.9789544939994812,0.3905351459980011,0.3710558712482452,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8458943963050842,0.2560791075229645,1.1587861776351929,291.059326171875,291.1499938964844,288.37969970703125,286.9635925292969,290.05780029296875,297.01373291015625,290.0591735839844,1.0,0.5268223285675049,1.0,1.0,0.2462912797927856,1.0,-2.922985553741455,2.355203151702881,0.5677824020385742,1.6955949068069458,0.0,0.0,0.0,99.52849578857422,96.0,-2.114086151123047,-0.0,1919.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.8512341380119324,0.2671855092048645,0.2421057224273681,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.9925147294998168,0.4200271368026733,0.3988964557647705,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.9550333619117736,0.3705693781375885,0.260280430316925,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.9708059430122375,0.3889865279197693,0.3696954250335693,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.838707447052002,0.2549890577793121,1.1543554067611694,291.05914306640625,291.1499938964844,288.3653259277344,286.95709228515625,290.0581359863281,297.01141357421875,290.05908203125,1.0,0.5265088081359863,1.0,1.0,0.2480978518724441,1.0,-2.9120123386383057,2.3421990871429443,0.569813072681427,1.684942364692688,0.0,0.0,0.0,101.14077758789062,114.0,-1.2481234073638916,-0.0,1909.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8251994252204895,0.2644953727722168,0.2400612533092498,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.964057445526123,0.4167096614837646,0.3961615860462188,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.9201086163520812,0.3673170208930969,0.2583037912845611,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.937590718269348,0.3858053684234619,0.3670879602432251,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8135161399841309,0.2527279555797577,1.1460527181625366,291.059326171875,291.1499938964844,288.33612060546875,286.9438171386719,290.05877685546875,297.0064392089844,290.05926513671875,1.0,0.5290192365646362,1.0,1.0,0.2517109811306,1.0,-2.89079213142395,2.3167660236358643,0.5740261077880859,1.66393780708313,0.0,0.0,0.0,109.24382781982422,132.0,-0.1456475257873535,-0.0,1915.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8251994252204895,0.2644953727722168,0.2400612533092498,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.964057445526123,0.4167096614837646,0.3961615860462188,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.9201086163520812,0.3673170208930969,0.2583037912845611,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.937590718269348,0.3858053684234619,0.3670879602432251,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.8135161399841309,0.2527279555797577,1.1460527181625366,291.059326171875,291.1499938964844,288.33612060546875,286.9438171386719,290.05877685546875,297.0064392089844,290.05926513671875,1.0,0.5290192365646362,1.0,1.0,0.2517109811306,1.0,-2.89079213142395,2.3167660236358643,0.5740261077880859,1.66393780708313,0.0,0.0,0.0,109.24382781982422,132.0,-0.1456475257873535,-0.0,1915.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.7941089868545532,0.2616962790489197,0.2380745708942413,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.9234892129898072,0.4132878482341766,0.3934933841228485,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.8829955458641052,0.3639562726020813,0.256373256444931,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.8979531526565552,0.3825124204158783,0.364540159702301,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.7822247743606567,0.2503564357757568,1.138041377067566,291.0596618652344,291.1499938964844,288.30633544921875,286.9301147460937,290.05926513671875,297.0010070800781,290.0596008300781,1.0,0.5342361927032471,1.0,1.0,0.255324125289917,1.0,-2.870184421539306,2.29185438156128,0.5783301591873169,1.6433353424072266,0.0,0.0,0.0,121.56119537353516,150.0,0.2831411957740783,-0.0,1942.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.7941089868545532,0.2616962790489197,0.2380745708942413,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.9234892129898072,0.4132878482341766,0.3934933841228485,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.8829955458641052,0.3639562726020813,0.256373256444931,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.8979531526565552,0.3825124204158783,0.364540159702301,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596618652344,0.7822247743606567,0.2503564357757568,1.138041377067566,291.0596618652344,291.1499938964844,288.30633544921875,286.9301147460937,290.05926513671875,297.0010070800781,290.0596008300781,1.0,0.5342361927032471,1.0,1.0,0.255324125289917,1.0,-2.870184421539306,2.29185438156128,0.5783301591873169,1.6433353424072266,0.0,0.0,0.0,121.56119537353516,150.0,0.2831411957740783,-0.0,1942.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.7643454670906067,0.2587983608245849,0.2360886633396148,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.8873816132545471,0.4097631871700287,0.3908242583274841,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.850749135017395,0.3604934215545654,0.2544417977333069,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.8646716475486755,0.3791123032569885,0.361986756324768,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.753710925579071,0.2478782385587692,1.1300052404403689,291.0599670410156,291.1499938964844,288.2759704589844,286.9160461425781,290.0595703125,296.9952087402344,290.0599060058594,1.0,0.5409725904464722,1.0,1.0,0.2589457035064697,1.0,-2.8495397567749023,2.266967535018921,0.5825722217559814,1.6228160858154297,0.0,0.0,0.0,136.34140014648438,168.0,0.3687443733215332,-0.0,1981.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.7643454670906067,0.2587983608245849,0.2360886633396148,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.8873816132545471,0.4097631871700287,0.3908242583274841,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.850749135017395,0.3604934215545654,0.2544417977333069,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.8646716475486755,0.3791123032569885,0.361986756324768,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599670410156,0.753710925579071,0.2478782385587692,1.1300052404403689,291.0599670410156,291.1499938964844,288.2759704589844,286.9160461425781,290.0595703125,296.9952087402344,290.0599060058594,1.0,0.5409725904464722,1.0,1.0,0.2589457035064697,1.0,-2.8495397567749023,2.266967535018921,0.5825722217559814,1.6228160858154297,0.0,0.0,0.0,136.34140014648438,168.0,0.3687443733215332,-0.0,1981.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7396481037139893,0.2558134198188782,0.2340768277645111,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8579053282737732,0.4061416983604431,0.3881200551986694,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8240935802459717,0.3569372892379761,0.2524864077568054,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.837037205696106,0.3756127059459686,0.3593954145908355,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7302252650260925,0.2453017085790634,1.1217920780181885,291.06011962890625,291.1499938964844,288.2450866699219,286.90155029296875,290.05963134765625,296.9891662597656,290.06005859375,1.0,0.5485386848449707,1.0,1.0,0.2625673115253448,1.0,-2.828535556793213,2.24189829826355,0.5866372585296631,1.6022541522979736,0.0,0.0,0.0,152.5758514404297,156.0,0.2400634884834289,-0.0,2025.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7396481037139893,0.2558134198188782,0.2340768277645111,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8579053282737732,0.4061416983604431,0.3881200551986694,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8240935802459717,0.3569372892379761,0.2524864077568054,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.837037205696106,0.3756127059459686,0.3593954145908355,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7302252650260925,0.2453017085790634,1.1217920780181885,291.06011962890625,291.1499938964844,288.2450866699219,286.90155029296875,290.05963134765625,296.9891662597656,290.06005859375,1.0,0.5485386848449707,1.0,1.0,0.2625673115253448,1.0,-2.828535556793213,2.24189829826355,0.5866372585296631,1.6022541522979736,0.0,0.0,0.0,152.5758514404297,156.0,0.2400634884834289,-0.0,2025.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7338621616363525,0.2542945742607116,0.2328792065382003,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8511674404144287,0.4042972326278686,0.3865613043308258,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8177509903907776,0.3551282286643982,0.2513573765754699,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.8306931853294373,0.3738285005092621,0.3578923046588897,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06011962890625,0.7246670126914978,0.2439797818660736,1.1167038679122925,291.06011962890625,291.1499938964844,288.2294921875,286.8941955566406,290.0591735839844,296.986083984375,290.0599975585937,1.0,0.5486807227134705,1.0,1.0,0.2643781006336212,1.0,-2.815948963165283,2.227898120880127,0.588050901889801,1.5910568237304688,0.0,0.0,0.0,156.221435546875,156.0,-0.0655226409435272,-0.0,2022.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.7308987975120544,0.2527762949466705,0.2315800487995147,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8479230999946594,0.4024425745010376,0.3848874270915985,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8145450353622437,0.3533126413822174,0.2501454651355743,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.8275864720344543,0.3720338940620422,0.3562737703323364,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596923828125,0.721832275390625,0.2426490932703018,1.111072301864624,291.0596923828125,291.1499938964844,288.2137756347656,286.88671875,290.05828857421875,296.9831237792969,290.0595092773437,1.0,0.5474599599838257,1.0,1.0,0.2661746144294739,1.0,-2.8022072315216064,2.213144302368164,0.5890627503395081,1.579331398010254,0.0,0.0,0.0,157.2841033935547,144.0,-0.7048335671424866,-0.0,2005.2728271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7296766638755798,0.2497535347938537,0.2288204431533813,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580749511719,0.8471885919570923,0.3987138271331787,0.3813389539718628,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.8135660290718079,0.3496734499931335,0.2475811690092086,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580749511719,0.8267797231674194,0.3684254288673401,0.352835863828659,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7208214402198792,0.2399777472019195,1.098890781402588,291.0580749511719,291.1499938964844,288.1820678710937,286.8715209960937,290.0560302734375,296.9776306152344,290.0578918457031,1.0,0.5419960021972656,1.0,1.0,0.2697676718235016,1.0,-2.7727739810943604,2.1823558807373047,0.5904181599617004,1.555024266242981,0.0,0.0,0.0,154.81309509277344,132.0,-1.907775521278381,-0.0,1946.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7296766638755798,0.2497535347938537,0.2288204431533813,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580749511719,0.8471885919570923,0.3987138271331787,0.3813389539718628,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.8135660290718079,0.3496734499931335,0.2475811690092086,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580749511719,0.8267797231674194,0.3684254288673401,0.352835863828659,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05810546875,0.7208214402198792,0.2399777472019195,1.098890781402588,291.0580749511719,291.1499938964844,288.1820678710937,286.8715209960937,290.0560302734375,296.9776306152344,290.0578918457031,1.0,0.5419960021972656,1.0,1.0,0.2697676718235016,1.0,-2.7727739810943604,2.1823558807373047,0.5904181599617004,1.555024266242981,0.0,0.0,0.0,154.81309509277344,132.0,-1.907775521278381,-0.0,1946.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7326664924621582,0.246750921010971,0.2259326428174972,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8516029715538025,0.3949635624885559,0.3776152729988098,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.817483127117157,0.3460274338722229,0.2448978126049041,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8308164477348328,0.3647962510585785,0.3492233753204345,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.7240085601806641,0.2373021841049194,1.0859498977661133,291.05596923828125,291.1499938964844,288.1499938964844,286.8559875488281,290.0534362792969,296.9727783203125,290.05572509765625,1.0,0.5338774919509888,1.0,1.0,0.2733607292175293,1.0,-2.741710901260376,2.1505439281463623,0.5911669135093689,1.5301467180252075,0.0,0.0,0.0,148.39967346191406,120.0,-2.733004331588745,-0.0,1867.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7326664924621582,0.246750921010971,0.2259326428174972,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8516029715538025,0.3949635624885559,0.3776152729988098,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.817483127117157,0.3460274338722229,0.2448978126049041,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8308164477348328,0.3647962510585785,0.3492233753204345,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.7240085601806641,0.2373021841049194,1.0859498977661133,291.05596923828125,291.1499938964844,288.1499938964844,286.8559875488281,290.0534362792969,296.9727783203125,290.05572509765625,1.0,0.5338774919509888,1.0,1.0,0.2733607292175293,1.0,-2.741710901260376,2.1505439281463623,0.5911669135093689,1.5301467180252075,0.0,0.0,0.0,148.39967346191406,120.0,-2.733004331588745,-0.0,1867.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.7386065125465393,0.2437614947557449,0.2229761034250259,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533142089844,0.859717607498169,0.3911899924278259,0.3737836480140686,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533447265625,0.8246669769287109,0.3423717319965362,0.2421443164348602,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533447265625,0.8382562398910522,0.3611449897289276,0.3455039858818054,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.7300453782081604,0.2346225529909134,1.072581768035889,291.0533142089844,291.1499938964844,288.114990234375,286.8380432128906,290.0499572753906,296.968505859375,290.05303955078125,1.0,0.5241693258285522,1.0,1.0,0.2770926356315613,1.0,-2.709709405899048,2.117851734161377,0.5918577909469604,1.5046536922454834,0.0,0.0,0.0,139.7709503173828,108.0,-3.7227940559387207,-0.0,1779.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.7386065125465393,0.2437614947557449,0.2229761034250259,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533142089844,0.859717607498169,0.3911899924278259,0.3737836480140686,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533447265625,0.8246669769287109,0.3423717319965362,0.2421443164348602,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533447265625,0.8382562398910522,0.3611449897289276,0.3455039858818054,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.7300453782081604,0.2346225529909134,1.072581768035889,291.0533142089844,291.1499938964844,288.114990234375,286.8380432128906,290.0499572753906,296.968505859375,290.05303955078125,1.0,0.5241693258285522,1.0,1.0,0.2770926356315613,1.0,-2.709709405899048,2.117851734161377,0.5918577909469604,1.5046536922454834,0.0,0.0,0.0,139.7709503173828,108.0,-3.7227940559387207,-0.0,1779.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.7471245527267456,0.2407685369253158,0.2199743539094925,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8711060285568237,0.3873799443244934,0.3698725700378418,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04803466796875,0.8345745205879211,0.3386924564838409,0.2393412441015243,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8486954569816589,0.357459008693695,0.34170663356781,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.7384962439537048,0.2319285869598388,1.0589317083358765,291.0480041503906,291.1499938964844,288.0746765136719,286.8157958984375,290.04254150390625,296.964599609375,290.0475769042969,1.0,0.5134516954421997,1.0,1.0,0.2808245122432709,1.0,-2.677067518234253,2.084857940673828,0.5922096371650696,1.4790332317352295,0.0,0.0,0.0,129.89498901367188,96.0,-6.867693901062012,-0.0,1685.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.7471245527267456,0.2407685369253158,0.2199743539094925,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8711060285568237,0.3873799443244934,0.3698725700378418,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04803466796875,0.8345745205879211,0.3386924564838409,0.2393412441015243,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.8486954569816589,0.357459008693695,0.34170663356781,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.048095703125,0.7384962439537048,0.2319285869598388,1.0589317083358765,291.0480041503906,291.1499938964844,288.0746765136719,286.8157958984375,290.04254150390625,296.964599609375,290.0475769042969,1.0,0.5134516954421997,1.0,1.0,0.2808245122432709,1.0,-2.677067518234253,2.084857940673828,0.5922096371650696,1.4790332317352295,0.0,0.0,0.0,129.89498901367188,96.0,-6.867693901062012,-0.0,1685.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04425048828125,0.7523844838142395,0.2392642050981521,0.2184574604034423,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04412841796875,0.8780408501625061,0.3854552507400512,0.3678888976573944,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0441589355469,0.8405885100364685,0.3368379771709442,0.237922266125679,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0441589355469,0.8550857901573181,0.3555972874164581,0.3397806286811828,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04425048828125,0.7436620593070984,0.2305713593959808,1.0520142316818235,291.04412841796875,291.1499938964844,288.0526733398437,286.8031616210937,290.0374450683594,296.9627380371094,290.0436096191406,1.0,0.5078192949295044,1.0,1.0,0.2826904654502868,1.0,-2.660528898239136,2.06827163696289,0.5922573208808899,1.466187596321106,0.0,0.0,0.0,124.67306518554688,96.0,-8.856308937072754,-0.0,1638.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.7583713531494141,0.2377528101205825,0.2169302701950073,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399475097656,0.8858404755592346,0.3835161030292511,0.3658873438835144,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399780273437,0.8473916053771973,0.3349722027778625,0.2364922612905502,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399780273437,0.8623252511024475,0.3537216782569885,0.3378373086452484,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400695800781,0.7495241165161133,0.2292056828737259,1.0450392961502075,291.0399475097656,291.1499938964844,288.0295104980469,286.7895812988281,290.0330810546875,296.9609375,290.0394592285156,1.0,0.5020454525947571,1.0,1.0,0.2847561240196228,1.0,-2.6438536643981934,2.0511343479156494,0.5927194952964783,1.4528210163116455,0.0,0.0,0.0,119.33313751220705,84.0,-9.984130859375,-0.0,1590.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.7729215621948242,0.234710156917572,0.2138480991125106,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.9043660163879396,0.3795957267284393,0.3618338406085968,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.8638817667961121,0.3312087953090668,0.2336020171642303,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.8797875046730042,0.3499300479888916,0.3339018821716308,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.7637777328491211,0.2264486104249954,1.0309267044067385,291.0309143066406,291.1499938964844,287.9798278808594,286.7597351074219,290.0223693847656,296.9573669433594,290.0303039550781,1.0,0.4901294410228729,1.0,1.0,0.288887470960617,1.0,-2.610119581222534,2.016671895980835,0.5934476852416992,1.4259692430496216,0.0,0.0,0.0,108.40029907226562,72.0,-12.282584190368652,-0.0,1494.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
