time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.7729215621948242,0.234710156917572,0.2138480991125106,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.9043660163879396,0.3795957267284393,0.3618338406085968,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.8638817667961121,0.3312087953090668,0.2336020171642303,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.8797875046730042,0.3499300479888916,0.3339018821716308,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03106689453125,0.7637777328491211,0.2264486104249954,1.0309267044067385,291.0309143066406,291.1499938964844,287.9798278808594,286.7597351074219,290.0223693847656,296.9573669433594,290.0303039550781,1.0,0.4901294410228729,1.0,1.0,0.288887470960617,1.0,-2.610119581222534,2.016671895980835,0.5934476852416992,1.4259692430496216,0.0,0.0,0.0,108.40029907226562,72.0,-12.282584190368652,-0.0,1494.9376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.7917281985282898,0.2316344827413559,0.2107306569814682,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.9299623370170592,0.3756134212017059,0.3577159345149994,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.8852986097335815,0.3273971974849701,0.2306736558675766,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.9021043181419371,0.3460789620876312,0.3299042284488678,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.7823365330696106,0.2236521244049072,1.0166075229644775,291.01934814453125,291.1499938964844,287.92608642578125,286.7265319824219,290.0087280273437,296.953857421875,290.01861572265625,1.0,0.4777964651584625,1.0,1.0,0.2930188179016113,1.0,-2.5758981704711914,1.982071042060852,0.5938271284103394,1.3990826606750488,0.0,0.0,0.0,97.26766204833984,60.0,-15.461138725280762,-0.0,1400.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.7917281985282898,0.2316344827413559,0.2107306569814682,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.9299623370170592,0.3756134212017059,0.3577159345149994,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.8852986097335815,0.3273971974849701,0.2306736558675766,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.9021043181419371,0.3460789620876312,0.3299042284488678,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.7823365330696106,0.2236521244049072,1.0166075229644775,291.01934814453125,291.1499938964844,287.92608642578125,286.7265319824219,290.0087280273437,296.953857421875,290.01861572265625,1.0,0.4777964651584625,1.0,1.0,0.2930188179016113,1.0,-2.5758981704711914,1.982071042060852,0.5938271284103394,1.3990826606750488,0.0,0.0,0.0,97.26766204833984,60.0,-15.461138725280762,-0.0,1400.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097045898437,0.8157398700714111,0.228528693318367,0.2075794041156768,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9623382687568665,0.3715730905532837,0.3535358011722564,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096435546875,0.9139778017997742,0.3235417902469635,0.2277090847492218,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9337730407714844,0.3421719670295715,0.3258465826511383,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097351074219,0.806682825088501,0.2208172231912613,1.002087950706482,291.0096130371094,291.1499938964844,287.86865234375,286.6903686523437,290.0009460449219,296.9504089355469,290.0090637207031,1.0,0.465093582868576,1.0,1.0,0.2981072962284088,1.0,-2.541205883026123,1.94493305683136,0.5962729454040527,1.3697686195373535,0.0,0.0,0.0,86.03439331054688,48.0,-13.463098526000977,-0.0,1306.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097045898437,0.8157398700714111,0.228528693318367,0.2075794041156768,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9623382687568665,0.3715730905532837,0.3535358011722564,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096435546875,0.9139778017997742,0.3235417902469635,0.2277090847492218,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0096130371094,0.9337730407714844,0.3421719670295715,0.3258465826511383,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097351074219,0.806682825088501,0.2208172231912613,1.002087950706482,291.0096130371094,291.1499938964844,287.86865234375,286.6903686523437,290.0009460449219,296.9504089355469,290.0090637207031,1.0,0.465093582868576,1.0,1.0,0.2981072962284088,1.0,-2.541205883026123,1.94493305683136,0.5962729454040527,1.3697686195373535,0.0,0.0,0.0,86.03439331054688,48.0,-13.463098526000977,-0.0,1306.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.8461853861808777,0.2254085540771484,0.2044104486703872,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006103515625,0.996999979019165,0.3674919605255127,0.3493117094039917,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006408691406,0.9563429951667786,0.3196603655815124,0.2247223258018493,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006103515625,0.97445946931839,0.3382253348827362,0.3217461705207824,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.8372674584388733,0.2179556936025619,0.9874255061149596,291.0006103515625,291.1499938964844,287.8079833984375,286.6515197753906,289.9917297363281,296.9471435546875,290.0,1.0,0.4520473778247833,1.0,1.0,0.3031958043575287,1.0,-2.50618839263916,1.9077398777008057,0.5984483957290649,1.340467095375061,0.0,0.0,0.0,74.7350082397461,66.0,-13.01838207244873,-0.0,1215.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.000732421875,0.8461853861808777,0.2254085540771484,0.2044104486703872,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006103515625,0.996999979019165,0.3674919605255127,0.3493117094039917,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006408691406,0.9563429951667786,0.3196603655815124,0.2247223258018493,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0006103515625,0.97445946931839,0.3382253348827362,0.3217461705207824,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0007629394531,0.8372674584388733,0.2179556936025619,0.9874255061149596,291.0006103515625,291.1499938964844,287.8079833984375,286.6515197753906,289.9917297363281,296.9471435546875,290.0,1.0,0.4520473778247833,1.0,1.0,0.3031958043575287,1.0,-2.50618839263916,1.9077398777008057,0.5984483957290649,1.340467095375061,0.0,0.0,0.0,74.7350082397461,66.0,-13.01838207244873,-0.0,1215.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.995849609375,0.8476440906524658,0.2238371968269348,0.2029781639575958,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957275390625,0.9985954761505128,0.3654465079307556,0.3473037779331207,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957580566406,0.9584710001945496,0.3177057206630707,0.2233446687459945,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957275390625,0.9764289259910583,0.3362341523170471,0.319848358631134,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.995849609375,0.838773787021637,0.2165128141641616,0.9808418154716492,290.9956970214844,291.1499938964844,287.77655029296875,286.6311950683594,289.98681640625,296.9455261230469,289.9951171875,1.0,0.4494000673294067,1.0,1.0,0.3057400584220886,1.0,-2.4898691177368164,1.8900519609451287,0.599817156791687,1.3264262676239014,0.0,0.0,0.0,73.37442779541016,66.0,-13.247445106506348,-0.0,1190.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99224853515625,0.8397111892700195,0.2222455441951751,0.201620265841484,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9921875,0.991603434085846,0.3633639216423034,0.3454790413379669,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9922180175781,0.9485185742378236,0.315732479095459,0.2220251411199569,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9922180175781,0.967536687850952,0.3342230319976806,0.3180276453495025,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99224853515625,0.8311457633972168,0.2150531262159347,0.9746410250663756,290.9921875,291.1499938964844,287.7444763183594,286.6103210449219,289.9862670898437,296.9438781738281,289.9919128417969,1.0,0.4483593106269836,1.0,1.0,0.3087835311889648,1.0,-2.47515606880188,1.8723139762878416,0.6028421521186829,1.3119819164276123,0.0,0.0,0.0,74.4192886352539,84.0,-10.675825119018556,-0.0,1177.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9894104003906,0.8096094131469727,0.2190016359090805,0.199026882648468,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9573469161987304,0.3591426014900207,0.3418379127979278,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9078794717788696,0.3117332458496094,0.219486191868782,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9277530908584596,0.3301424086093902,0.3145168721675873,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9894104003906,0.8008707165718079,0.2120758444070816,0.9628739356994628,290.9893798828125,291.1499938964844,287.6784973144531,286.567138671875,289.9856872558594,296.9402770996094,289.9891662597656,1.0,0.4498788714408874,1.0,1.0,0.314870536327362,1.0,-2.446263313293457,1.837213516235352,0.6090497374534607,1.2833877801895142,0.0,0.0,0.0,81.29479217529297,102.0,-5.745934009552002,-0.0,1172.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9894104003906,0.8096094131469727,0.2190016359090805,0.199026882648468,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9573469161987304,0.3591426014900207,0.3418379127979278,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9078794717788696,0.3117332458496094,0.219486191868782,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9893798828125,0.9277530908584596,0.3301424086093902,0.3145168721675873,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9894104003906,0.8008707165718079,0.2120758444070816,0.9628739356994628,290.9893798828125,291.1499938964844,287.6784973144531,286.567138671875,289.9856872558594,296.9402770996094,289.9891662597656,1.0,0.4498788714408874,1.0,1.0,0.314870536327362,1.0,-2.446263313293457,1.837213516235352,0.6090497374534607,1.2833877801895142,0.0,0.0,0.0,81.29479217529297,102.0,-5.745934009552002,-0.0,1172.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874267578125,0.7722529172897339,0.2156773954629898,0.1965188980102539,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.9091452360153198,0.3548447787761688,0.3382910490036011,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.8662755489349365,0.3076623380184173,0.2170201689004898,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.8831526041030884,0.3259824514389038,0.3110977113246918,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874267578125,0.7642379999160767,0.2090197950601577,0.9515427350997924,290.9873962402344,291.1499938964844,287.6105041503906,286.5222473144531,289.98468017578125,296.9363708496094,289.9872131347656,1.0,0.4546801447868347,1.0,1.0,0.3209575414657593,1.0,-2.418304920196533,1.8029868602752688,0.6153180599212646,1.255462646484375,0.0,0.0,0.0,92.40364837646484,120.0,-3.5375163555145264,-0.0,1185.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874267578125,0.7722529172897339,0.2156773954629898,0.1965188980102539,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.9091452360153198,0.3548447787761688,0.3382910490036011,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.8662755489349365,0.3076623380184173,0.2170201689004898,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.8831526041030884,0.3259824514389038,0.3110977113246918,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9874267578125,0.7642379999160767,0.2090197950601577,0.9515427350997924,290.9873962402344,291.1499938964844,287.6105041503906,286.5222473144531,289.98468017578125,296.9363708496094,289.9872131347656,1.0,0.4546801447868347,1.0,1.0,0.3209575414657593,1.0,-2.418304920196533,1.8029868602752688,0.6153180599212646,1.255462646484375,0.0,0.0,0.0,92.40364837646484,120.0,-3.5375163555145264,-0.0,1185.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877014160156,0.7396551966667175,0.2122786194086074,0.1940402239561081,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.8692964315414429,0.3504706919193268,0.334774762392044,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.8305063247680664,0.3035228252410888,0.2145815342664718,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.845633864402771,0.321745216846466,0.307707816362381,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877014160156,0.7327476143836975,0.2058872133493423,0.9403548836708068,290.9877319335937,291.1499938964844,287.5408630371094,286.4760131835937,289.9874572753906,296.9321594238281,289.9877014160156,1.0,0.4615039825439453,1.0,1.0,0.327476441860199,1.0,-2.390659809112549,1.7681663036346436,0.622493326663971,1.2268744707107544,0.0,0.0,0.0,106.17501068115234,108.0,-0.1129756197333335,-0.0,1210.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877014160156,0.7396551966667175,0.2122786194086074,0.1940402239561081,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.8692964315414429,0.3504706919193268,0.334774762392044,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.8305063247680664,0.3035228252410888,0.2145815342664718,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877319335937,0.845633864402771,0.321745216846466,0.307707816362381,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877014160156,0.7327476143836975,0.2058872133493423,0.9403548836708068,290.9877319335937,291.1499938964844,287.5408630371094,286.4760131835937,289.9874572753906,296.9321594238281,289.9877014160156,1.0,0.4615039825439453,1.0,1.0,0.327476441860199,1.0,-2.390659809112549,1.7681663036346436,0.622493326663971,1.2268744707107544,0.0,0.0,0.0,106.17501068115234,108.0,-0.1129756197333335,-0.0,1210.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9892883300781,0.7278772592544556,0.2088441550731659,0.1911643743515014,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8553591966629028,0.3460443913936615,0.3308303356170654,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8176866173744202,0.2993444800376892,0.211834505200386,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8325695395469666,0.3174555003643036,0.3038892447948456,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9892883300781,0.7212368249893188,0.2027028053998947,0.9271330237388612,290.98931884765625,291.1499938964844,287.4700012207031,286.42877197265625,289.9893798828125,296.927978515625,289.9892578125,1.0,0.4599200785160064,1.0,1.0,0.333995372056961,1.0,-2.3587000370025635,1.7307263612747192,0.6279735565185547,1.1966767311096191,0.0,0.0,0.0,110.4467544555664,96.0,1.3882560729980469,-0.0,1190.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9892883300781,0.7278772592544556,0.2088441550731659,0.1911643743515014,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8553591966629028,0.3460443913936615,0.3308303356170654,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8176866173744202,0.2993444800376892,0.211834505200386,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98931884765625,0.8325695395469666,0.3174555003643036,0.3038892447948456,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9892883300781,0.7212368249893188,0.2027028053998947,0.9271330237388612,290.98931884765625,291.1499938964844,287.4700012207031,286.42877197265625,289.9893798828125,296.927978515625,289.9892578125,1.0,0.4599200785160064,1.0,1.0,0.333995372056961,1.0,-2.3587000370025635,1.7307263612747192,0.6279735565185547,1.1966767311096191,0.0,0.0,0.0,110.4467544555664,96.0,1.3882560729980469,-0.0,1190.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.7260215282440186,0.2071356624364853,0.1896321177482605,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900207519531,0.8535419702529907,0.3438266515731811,0.3287474811077118,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900207519531,0.8158515691757202,0.2972580790519714,0.2103840708732605,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900207519531,0.8307874798774719,0.3153065145015716,0.3018696010112762,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.7194356918334961,0.2011093348264694,0.9200072884559632,290.9900207519531,291.1499938964844,287.4342346191406,286.4048767089844,289.9901733398437,296.92608642578125,289.9899597167969,1.0,0.4572770297527313,1.0,1.0,0.3372548222541809,1.0,-2.341629266738892,1.711411476135254,0.6302178502082825,1.1812000274658203,0.0,0.0,0.0,109.95115661621094,96.0,1.6465671062469482,-0.0,1169.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.7258674502372742,0.2054351270198822,0.1880633383989334,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906616210937,0.8538529276847839,0.3416077494621277,0.326617568731308,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.8159951567649841,0.295175552368164,0.2089023888111114,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.830981969833374,0.3131569921970367,0.2998033761978149,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906311035156,0.7193484306335449,0.1995184123516082,0.9126728177070618,290.9906616210937,291.1499938964844,287.3983154296875,286.380859375,289.9906005859375,296.92431640625,289.9905700683594,1.0,0.4537310004234314,1.0,1.0,0.3404684662818908,1.0,-2.324113845825196,1.691996693611145,0.6321172714233398,1.1657147407531738,0.0,0.0,0.0,108.29552459716795,84.0,1.6107484102249146,-0.0,1143.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916687011719,0.7295522093772888,0.2020561695098877,0.1848524361848831,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.8595083951950073,0.3371659517288208,0.3222552537918091,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.8209019899368286,0.2910217940807342,0.2058739215135574,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.836025595664978,0.3088562488555908,0.295570433139801,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916687011719,0.7231855988502502,0.1963465809822082,0.8975763916969299,290.99169921875,291.1499938964844,287.32623291015625,286.33258056640625,289.9917297363281,296.9212341308594,289.9916381835937,1.0,0.4446179568767547,1.0,1.0,0.3468957245349884,1.0,-2.2881600856781006,1.6528438329696655,0.6353161334991455,1.134606957435608,0.0,0.0,0.0,102.47042083740234,72.0,1.5657281875610352,-0.0,1080.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916687011719,0.7295522093772888,0.2020561695098877,0.1848524361848831,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.8595083951950073,0.3371659517288208,0.3222552537918091,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.8209019899368286,0.2910217940807342,0.2058739215135574,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99169921875,0.836025595664978,0.3088562488555908,0.295570433139801,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916687011719,0.7231855988502502,0.1963465809822082,0.8975763916969299,290.99169921875,291.1499938964844,287.32623291015625,286.33258056640625,289.9917297363281,296.9212341308594,289.9916381835937,1.0,0.4446179568767547,1.0,1.0,0.3468957245349884,1.0,-2.2881600856781006,1.6528438329696655,0.6353161334991455,1.134606957435608,0.0,0.0,0.0,102.47042083740234,72.0,1.5657281875610352,-0.0,1080.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.7376853227615356,0.1987023949623108,0.1815824806690216,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8709756731987,0.3327179253101349,0.3177999854087829,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8308342099189758,0.2868824303150177,0.2027911096811294,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8463917970657349,0.3045529127120971,0.2912478148937225,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.7313628196716309,0.1931884735822677,0.8821279406547546,290.99322509765625,291.1499938964844,287.2541809082031,286.2843017578125,289.9937438964844,296.9186706542969,289.9931945800781,1.0,0.4336109161376953,1.0,1.0,0.3533229827880859,1.0,-2.2514281272888184,1.613551378250122,0.6378768086433411,1.1035072803497314,0.0,0.0,0.0,94.44007873535156,60.0,2.099935531616211,-0.0,1011.3973388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.7376853227615356,0.1987023949623108,0.1815824806690216,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8709756731987,0.3327179253101349,0.3177999854087829,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8308342099189758,0.2868824303150177,0.2027911096811294,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99322509765625,0.8463917970657349,0.3045529127120971,0.2912478148937225,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.7313628196716309,0.1931884735822677,0.8821279406547546,290.99322509765625,291.1499938964844,287.2541809082031,286.2843017578125,289.9937438964844,296.9186706542969,289.9931945800781,1.0,0.4336109161376953,1.0,1.0,0.3533229827880859,1.0,-2.2514281272888184,1.613551378250122,0.6378768086433411,1.1035072803497314,0.0,0.0,0.0,94.44007873535156,60.0,2.099935531616211,-0.0,1011.3973388671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.7503796219825745,0.1953673809766769,0.178281545639038,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.8883664011955261,0.3282611668109894,0.313285082578659,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.845855712890625,0.2827553153038025,0.19967882335186,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.8623229265213013,0.3002450466156006,0.2868694365024566,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.7438759207725525,0.1900414377450943,0.8664864897727966,290.9949951171875,291.1499938964844,287.1824951171875,286.2363586425781,289.9956359863281,296.9165344238281,289.9949645996094,1.0,0.421328455209732,1.0,1.0,0.3596117496490478,1.0,-2.21425461769104,1.574666142463684,0.639588475227356,1.0728868246078491,0.0,0.0,0.0,85.10552978515625,48.0,2.365525484085083,-0.0,938.4969482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.7503796219825745,0.1953673809766769,0.178281545639038,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.8883664011955261,0.3282611668109894,0.313285082578659,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.845855712890625,0.2827553153038025,0.19967882335186,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.8623229265213013,0.3002450466156006,0.2868694365024566,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.7438759207725525,0.1900414377450943,0.8664864897727966,290.9949951171875,291.1499938964844,287.1824951171875,286.2363586425781,289.9956359863281,296.9165344238281,289.9949645996094,1.0,0.421328455209732,1.0,1.0,0.3596117496490478,1.0,-2.21425461769104,1.574666142463684,0.639588475227356,1.0728868246078491,0.0,0.0,0.0,85.10552978515625,48.0,2.365525484085083,-0.0,938.4969482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.7690306305885315,0.1920444071292877,0.1749632656574249,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.9133235812187196,0.3237918615341186,0.308727890253067,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.8676300048828125,0.2786356806755066,0.1965495645999908,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.88531494140625,0.2959288358688354,0.2824528217315674,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.7621553540229797,0.1869009584188461,0.8507324457168579,290.9974365234375,291.1499938964844,287.11163330078125,286.1891174316406,289.9989624023437,296.91473388671875,289.9974670410156,1.0,0.4081316888332367,1.0,1.0,0.3659005463123321,1.0,-2.176808834075928,1.535991668701172,0.6408171057701111,1.042511224746704,0.0,0.0,0.0,75.00921630859375,36.0,3.335524559020996,-0.0,864.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.7690306305885315,0.1920444071292877,0.1749632656574249,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.9133235812187196,0.3237918615341186,0.308727890253067,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.8676300048828125,0.2786356806755066,0.1965495645999908,296.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.88531494140625,0.2959288358688354,0.2824528217315674,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99737548828125,0.7621553540229797,0.1869009584188461,0.8507324457168579,290.9974365234375,291.1499938964844,287.11163330078125,286.1891174316406,289.9989624023437,296.91473388671875,289.9974670410156,1.0,0.4081316888332367,1.0,1.0,0.3659005463123321,1.0,-2.176808834075928,1.535991668701172,0.6408171057701111,1.042511224746704,0.0,0.0,0.0,75.00921630859375,36.0,3.335524559020996,-0.0,864.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99908447265625,0.7814152240753174,0.1903869360685348,0.1733005046844482,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991455078125,0.930883288383484,0.3215526044368744,0.3064370453357696,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991149902344,0.8820298910140991,0.2765780091285705,0.1949808299541473,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991455078125,0.900274395942688,0.2937673926353454,0.28023362159729,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99908447265625,0.7743430137634277,0.185332641005516,0.8428281545639038,290.9991455078125,291.1499938964844,287.0766296386719,286.16583251953125,290.00128173828125,296.9139404296875,289.99920654296875,1.0,0.4012541472911834,1.0,1.0,0.3690449297428131,1.0,-2.1580166816711426,1.51675283908844,0.6412637233734131,1.0274267196655271,0.0,0.0,0.0,69.77550506591797,36.0,4.093630313873291,-0.0,828.0186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009155273437,0.7964264750480652,0.1887317150831222,0.1716367900371551,296.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009765625,0.9514952301979064,0.3193104565143585,0.3041402399539947,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009460449219,0.8994585871696472,0.2745213210582733,0.1934104710817337,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0009460449219,0.9193040132522584,0.2916037142276764,0.2780090868473053,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008850097656,0.7892072200775146,0.1837652623653412,0.8349131941795349,291.0009765625,291.1499938964844,287.0419921875,286.14288330078125,290.00311279296875,296.9131774902344,290.0010070800781,1.0,0.394222229719162,1.0,1.0,0.372081995010376,1.0,-2.139195203781128,1.4978209733963013,0.6413741707801819,1.0126477479934692,0.0,0.0,0.0,64.46516418457031,25.0,4.451737880706787,-0.0,791.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.8335095047950745,0.1854242533445358,0.1683188676834106,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.9951990842819214,0.3148142695426941,0.299542099237442,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9494074583053588,0.2704073190689087,0.1902744174003601,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9695203304290771,0.2872664630413055,0.2735573649406433,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.8267700672149658,0.1806304305791854,0.8191156387329102,291.0048522949219,291.1499938964844,286.9739990234375,286.0979919433594,290.0080261230469,296.911865234375,290.0049743652344,1.0,0.3800712823867798,1.0,1.0,0.3781561255455017,1.0,-2.101599931716919,1.4602975845336914,0.6413024663925171,0.9833962321281432,0.0,0.0,0.0,54.01665878295898,28.0,5.432011604309082,-0.0,721.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.8335095047950745,0.1854242533445358,0.1683188676834106,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048522949219,0.9951990842819214,0.3148142695426941,0.299542099237442,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9494074583053588,0.2704073190689087,0.1902744174003601,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0048217773437,0.9695203304290771,0.2872664630413055,0.2735573649406433,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0047607421875,0.8267700672149658,0.1806304305791854,0.8191156387329102,291.0048522949219,291.1499938964844,286.9739990234375,286.0979919433594,290.0080261230469,296.911865234375,290.0049743652344,1.0,0.3800712823867798,1.0,1.0,0.3781561255455017,1.0,-2.101599931716919,1.4602975845336914,0.6413024663925171,0.9833962321281432,0.0,0.0,0.0,54.01665878295898,28.0,5.432011604309082,-0.0,721.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091247558594,0.8473044037818909,0.1820832192897796,0.1652117371559143,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9990000128746032,0.310850441455841,0.2847350239753723,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9678902626037598,0.2662596702575683,0.1873010098934173,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9858441352844238,0.2828852236270904,0.2693154215812683,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091247558594,0.8404315710067749,0.1774675846099853,0.8043745160102844,291.0091857910156,291.1499938964844,286.90802001953125,286.05487060546875,290.0120849609375,296.9104309082031,290.0092468261719,1.0,0.3697886168956756,1.0,1.0,0.3842302560806274,1.0,-2.053720474243164,1.4166966676712036,0.6370238065719604,0.9503397345542908,0.0,0.0,0.0,49.44459533691406,46.0,5.578194618225098,-0.0,665.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091247558594,0.8473044037818909,0.1820832192897796,0.1652117371559143,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9990000128746032,0.310850441455841,0.2847350239753723,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9678902626037598,0.2662596702575683,0.1873010098934173,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091857910156,0.9858441352844238,0.2828852236270904,0.2693154215812683,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0091247558594,0.8404315710067749,0.1774675846099853,0.8043745160102844,291.0091857910156,291.1499938964844,286.90802001953125,286.05487060546875,290.0120849609375,296.9104309082031,290.0092468261719,1.0,0.3697886168956756,1.0,1.0,0.3842302560806274,1.0,-2.053720474243164,1.4166966676712036,0.6370238065719604,0.9503397345542908,0.0,0.0,0.0,49.44459533691406,46.0,5.578194618225098,-0.0,665.4303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01446533203125,0.8361791968345642,0.1787462830543518,0.1622568517923355,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,0.3068157136440277,0.291204422712326,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.9549044966697692,0.2621234953403473,0.1844494491815567,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.974497377872467,0.2785076200962066,0.2652304470539093,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0144348144531,0.8296940922737122,0.174335092306137,0.7905043959617615,291.0146179199219,291.1499938964844,286.8445129394531,286.0137634277344,290.0223999023437,296.9094543457031,290.01513671875,1.0,0.3680649399757385,1.0,1.0,0.3899073600769043,1.0,-2.0328760147094727,1.3912750482559204,0.6416008472442627,0.9291771650314332,0.0,0.0,0.0,49.937442779541016,64.0,8.796096801757812,-0.0,650.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01446533203125,0.8361791968345642,0.1787462830543518,0.1622568517923355,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146179199219,0.9990000128746032,0.3068157136440277,0.291204422712326,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.9549044966697692,0.2621234953403473,0.1844494491815567,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145874023437,0.974497377872467,0.2785076200962066,0.2652304470539093,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0144348144531,0.8296940922737122,0.174335092306137,0.7905043959617615,291.0146179199219,291.1499938964844,286.8445129394531,286.0137634277344,290.0223999023437,296.9094543457031,290.01513671875,1.0,0.3680649399757385,1.0,1.0,0.3899073600769043,1.0,-2.0328760147094727,1.3912750482559204,0.6416008472442627,0.9291771650314332,0.0,0.0,0.0,49.937442779541016,64.0,8.796096801757812,-0.0,650.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.7891376614570618,0.1753241568803787,0.1595359593629837,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9481514096260072,0.3017478883266449,0.2876147329807281,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.8946353793144226,0.2579157650470733,0.1817886531352996,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9139419794082642,0.2740519344806671,0.2613972723484039,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.7826061248779297,0.1711081862449646,0.7778045535087585,291.0243835449219,291.1499938964844,286.7838134765625,285.97509765625,290.03271484375,296.90771484375,290.0248413085937,1.0,0.3713030517101288,1.0,1.0,0.3955844640731811,1.0,-2.002235412597656,1.3599706888198853,0.6422648429870605,0.9047306180000304,0.0,0.0,0.0,57.75573348999024,82.0,11.750213623046877,-0.0,653.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
