time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02423095703125,0.7891376614570618,0.1753241568803787,0.1595359593629837,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9481514096260072,0.3017478883266449,0.2876147329807281,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243530273437,0.8946353793144226,0.2579157650470733,0.1817886531352996,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0243835449219,0.9139419794082642,0.2740519344806671,0.2613972723484039,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.7826061248779297,0.1711081862449646,0.7778045535087585,291.0243835449219,291.1499938964844,286.7838134765625,285.97509765625,290.03271484375,296.90771484375,290.0248413085937,1.0,0.3713030517101288,1.0,1.0,0.3955844640731811,1.0,-2.002235412597656,1.3599706888198853,0.6422648429870605,0.9047306180000304,0.0,0.0,0.0,57.75573348999024,82.0,11.750213623046877,-0.0,653.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.7649460434913635,0.173586368560791,0.1581986993551254,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292358398437,0.9156084656715392,0.2992893755435943,0.2855052947998047,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.8674816489219666,0.2557893991470337,0.1804795563220977,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292053222656,0.8853331804275513,0.271799623966217,0.2595076262950897,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.7589210271835327,0.1694645583629608,0.7715493440628052,291.0292358398437,291.1499938964844,286.75469970703125,285.956787109375,290.0386657714844,296.9066162109375,290.0297546386719,1.0,0.3741995096206665,1.0,1.0,0.3984230160713196,1.0,-1.9868203401565552,1.344388127326965,0.6424322128295898,0.8925016522407532,0.0,0.0,0.0,63.048789978027344,82.0,12.825183868408203,-0.0,659.1494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.7434916496276855,0.1718324422836303,0.1568724364042282,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0339660644531,0.8880107402801514,0.2968553602695465,0.2834544777870178,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.033935546875,0.8433241248130798,0.2536490261554718,0.1791806668043136,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0339660644531,0.8598753809928894,0.2695318460464477,0.2576304376125335,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.7380303144454956,0.1678039282560348,0.765343427658081,291.0339660644531,291.1499938964844,286.7264099121094,285.939208984375,290.0419311523437,296.9054260253906,290.0343322753906,1.0,0.3777419924736023,1.0,1.0,0.4009063243865967,1.0,-1.971497654914856,1.3296407461166382,0.6418569684028625,0.8810728788375854,0.0,0.0,0.0,69.03347778320312,85.0,12.420528411865234,-0.0,667.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413513183594,0.716955304145813,0.1682837456464767,0.1540558934211731,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04150390625,0.8548241257667542,0.2920115292072296,0.2792606949806213,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.813742995262146,0.2493287175893783,0.1764576733112335,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.8292201161384583,0.2649507522583008,0.2537016272544861,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04132080078125,0.7115708589553833,0.1644380092620849,0.7520996332168579,291.04150390625,291.1499938964844,286.67266845703125,285.9064025878906,290.0492858886719,296.9028015136719,290.0418701171875,1.0,0.381188303232193,1.0,1.0,0.4058729410171509,1.0,-1.939188361167908,1.2994133234024048,0.6397750377655029,0.8578440546989441,0.0,0.0,0.0,77.68374633789062,73.0,11.224786758422852,-0.0,671.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0413513183594,0.716955304145813,0.1682837456464767,0.1540558934211731,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04150390625,0.8548241257667542,0.2920115292072296,0.2792606949806213,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.813742995262146,0.2493287175893783,0.1764576733112335,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0414733886719,0.8292201161384583,0.2649507522583008,0.2537016272544861,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04132080078125,0.7115708589553833,0.1644380092620849,0.7520996332168579,291.04150390625,291.1499938964844,286.67266845703125,285.9064025878906,290.0492858886719,296.9028015136719,290.0418701171875,1.0,0.381188303232193,1.0,1.0,0.4058729410171509,1.0,-1.939188361167908,1.2994133234024048,0.6397750377655029,0.8578440546989441,0.0,0.0,0.0,77.68374633789062,73.0,11.224786758422852,-0.0,671.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.7064443230628967,0.1647234410047531,0.1509569436311721,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500793457031,0.8440208435058594,0.2871848344802856,0.2748115956783294,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.8028833270072937,0.2449898421764373,0.1735119074583053,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.050048828125,0.8188610076904297,0.2603390216827392,0.2494609504938125,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.7008931636810303,0.1610448509454727,0.7373900413513184,291.0500793457031,291.1499938964844,286.6229858398437,285.8771057128906,290.0589294433594,296.90020751953125,290.050537109375,1.0,0.3778239488601684,1.0,1.0,0.4108395576477051,1.0,-1.9038323163986208,1.26759672164917,0.6362357139587402,0.8336536884307861,0.0,0.0,0.0,79.35804748535156,61.0,12.047164916992188,-0.0,649.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.7064443230628967,0.1647234410047531,0.1509569436311721,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500793457031,0.8440208435058594,0.2871848344802856,0.2748115956783294,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.8028833270072937,0.2449898421764373,0.1735119074583053,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.050048828125,0.8188610076904297,0.2603390216827392,0.2494609504938125,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.7008931636810303,0.1610448509454727,0.7373900413513184,291.0500793457031,291.1499938964844,286.6229858398437,285.8771057128906,290.0589294433594,296.90020751953125,290.050537109375,1.0,0.3778239488601684,1.0,1.0,0.4108395576477051,1.0,-1.9038323163986208,1.26759672164917,0.6362357139587402,0.8336536884307861,0.0,0.0,0.0,79.35804748535156,61.0,12.047164916992188,-0.0,649.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565795898437,0.7059881091117859,0.1611895114183426,0.147700086236,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.844834566116333,0.2823761701583862,0.2701945602893829,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.056640625,0.8034549355506897,0.2406638264656067,0.1704345643520355,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.8193879127502441,0.2557259798049927,0.2450287193059921,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.7005466222763062,0.1576576828956604,0.7217987775802612,291.0566711425781,291.1499938964844,286.5777893066406,285.85162353515625,290.0623779296875,296.89801025390625,290.056884765625,1.0,0.3702167570590973,1.0,1.0,0.4149184226989746,1.0,-1.866637945175171,1.2366677522659302,0.6299701929092407,0.8106828927993774,0.0,0.0,0.0,76.29763793945312,49.0,9.156659126281738,-0.0,612.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565795898437,0.7059881091117859,0.1611895114183426,0.147700086236,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.844834566116333,0.2823761701583862,0.2701945602893829,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.056640625,0.8034549355506897,0.2406638264656067,0.1704345643520355,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566711425781,0.8193879127502441,0.2557259798049927,0.2450287193059921,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565490722656,0.7005466222763062,0.1576576828956604,0.7217987775802612,291.0566711425781,291.1499938964844,286.5777893066406,285.85162353515625,290.0623779296875,296.89801025390625,290.056884765625,1.0,0.3702167570590973,1.0,1.0,0.4149184226989746,1.0,-1.866637945175171,1.2366677522659302,0.6299701929092407,0.8106828927993774,0.0,0.0,0.0,76.29763793945312,49.0,9.156659126281738,-0.0,612.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.7126200795173645,0.1576787531375885,0.1443556696176529,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623779296875,0.8536701798439026,0.2775700986385345,0.2654674053192138,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623474121094,0.8119263648986816,0.2363469749689102,0.1672789901494979,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623474121094,0.8274121880531311,0.2511095106601715,0.240478366613388,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.7073628902435303,0.15427927672863,0.7057008147239685,291.0623779296875,291.1499938964844,286.5375061035156,285.8303527832031,290.0685729980469,296.89617919921875,290.0626525878906,1.0,0.3597279489040375,1.0,1.0,0.4189972877502441,1.0,-1.8283624649047847,1.2053741216659546,0.6229884028434753,0.787529706954956,0.0,0.0,0.0,70.33680725097656,37.0,8.606754302978516,-0.0,566.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.7126200795173645,0.1576787531375885,0.1443556696176529,296.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623779296875,0.8536701798439026,0.2775700986385345,0.2654674053192138,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623474121094,0.8119263648986816,0.2363469749689102,0.1672789901494979,296.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0623474121094,0.8274121880531311,0.2511095106601715,0.240478366613388,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.7073628902435303,0.15427927672863,0.7057008147239685,291.0623779296875,291.1499938964844,286.5375061035156,285.8303527832031,290.0685729980469,296.89617919921875,290.0626525878906,1.0,0.3597279489040375,1.0,1.0,0.4189972877502441,1.0,-1.8283624649047847,1.2053741216659546,0.6229884028434753,0.787529706954956,0.0,0.0,0.0,70.33680725097656,37.0,8.606754302978516,-0.0,566.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0657043457031,0.7180764079093933,0.1559336632490158,0.142664298415184,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658569335937,0.8610126376152039,0.2751690447330475,0.2630757391452789,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.8185920119285583,0.2341944575309753,0.1656829714775085,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658264160156,0.8340178728103638,0.2488025277853012,0.2381740808486938,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.065673828125,0.7130919098854065,0.152595043182373,0.6975324153900146,291.0658569335937,291.1499938964844,286.5193176269531,285.8213806152344,290.07305908203125,296.8953857421875,290.06622314453125,1.0,0.3536798059940338,1.0,1.0,0.4210367202758789,1.0,-1.808968186378479,1.1896610260009766,0.6193071603775024,0.775922417640686,0.0,0.0,0.0,66.61803436279297,37.0,9.347708702087402,-0.0,541.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0692138671875,0.7249059081077576,0.1541956961154937,0.1409660130739212,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693664550781,0.8705198764801025,0.2727697193622589,0.2606715857982635,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693359375,0.8269150853157043,0.2320465445518493,0.1640796959400177,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0693359375,0.8425392508506775,0.2464972734451294,0.235857143998146,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0692138671875,0.7200987339019775,0.1509145647287368,0.6893139481544495,291.0693664550781,291.1499938964844,286.50250244140625,285.8135986328125,290.0752868652344,296.8946838378906,290.0696105957031,1.0,0.3472064733505249,1.0,1.0,0.4227477312088012,1.0,-1.7894666194915771,1.1745318174362185,0.6149347424507141,0.7649075984954834,0.0,0.0,0.0,62.5482292175293,25.0,9.040928840637209,-0.0,516.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.7439658641815186,0.1507343500852584,0.1375555694103241,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751342773437,0.8974803686141968,0.2679693400859833,0.2558329701423645,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.850241482257843,0.2277576327323913,0.1608568876981735,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.8670825958251953,0.2418860495090484,0.2311936318874359,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.7390657663345337,0.1475603133440017,0.6727690100669861,291.0751342773437,291.1499938964844,286.47320556640625,285.8017578125,290.0818176269531,296.8935241699219,290.075439453125,1.0,0.3331984281539917,1.0,1.0,0.4261697828769684,1.0,-1.750226616859436,1.1443544626235962,0.6058722138404846,0.7429702877998352,0.0,0.0,0.0,53.64869689941406,25.0,8.705869674682617,-0.0,464.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.7439658641815186,0.1507343500852584,0.1375555694103241,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751342773437,0.8974803686141968,0.2679693400859833,0.2558329701423645,296.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.850241482257843,0.2277576327323913,0.1608568876981735,296.7984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751037597656,0.8670825958251953,0.2418860495090484,0.2311936318874359,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0749816894531,0.7390657663345337,0.1475603133440017,0.6727690100669861,291.0751342773437,291.1499938964844,286.47320556640625,285.8017578125,290.0818176269531,296.8935241699219,290.075439453125,1.0,0.3331984281539917,1.0,1.0,0.4261697828769684,1.0,-1.750226616859436,1.1443544626235962,0.6058722138404846,0.7429702877998352,0.0,0.0,0.0,53.64869689941406,25.0,8.705869674682617,-0.0,464.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.7587806582450867,0.0,0.1342634558677673,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.9195361137390136,0.0,0.251101016998291,296.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.8688649535179138,0.0,0.1577205508947372,296.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.8865827918052673,0.0,0.2266383469104766,296.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.7536218166351318,0.0,0.6567742824554443,291.0831298828125,294.1499938964844,286.45001220703125,285.7951965332031,290.0928955078125,296.8925170898437,290.08367919921875,0.0,0.0,1.0,1.0,0.4295918643474579,1.0,-1.712150812149048,1.11506986618042,0.5970809459686279,0.7216165065765381,0.0,0.0,0.0,47.596961975097656,60.0,11.219101905822754,-0.0,423.9159240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.7587806582450867,0.0,0.1342634558677673,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.9195361137390136,0.0,0.251101016998291,296.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.8688649535179138,0.0,0.1577205508947372,296.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.8865827918052673,0.0,0.2266383469104766,296.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.7536218166351318,0.0,0.6567742824554443,291.0831298828125,294.1499938964844,286.45001220703125,285.7951965332031,290.0928955078125,296.8925170898437,290.08367919921875,0.0,0.0,1.0,1.0,0.4295918643474579,1.0,-1.712150812149048,1.11506986618042,0.5970809459686279,0.7216165065765381,0.0,0.0,0.0,47.596961975097656,60.0,11.219101905822754,-0.0,423.9159240722656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.0005821881350129,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0010158694349229,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0006483975448645,297.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0009259227081201,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0028573011513799,291.1307067871094,294.1499938964844,286.4302978515625,285.7915344238281,289.32196044921875,294.5557861328125,290.1042785644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6577551364898682,1.0,-0.0069548063911497,0.0098868887871503,-0.0029320821631699,-0.018468564376235,0.0,0.0,0.0,-0.0377800837159156,60.0,-20.665870666503903,-0.0,-3.570305125322193e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.0005821881350129,297.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,0.0010158694349229,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0006483975448645,297.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0009259227081201,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0028573011513799,291.1307067871094,294.1499938964844,286.4302978515625,285.7915344238281,289.32196044921875,294.5557861328125,290.1042785644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6577551364898682,1.0,-0.0069548063911497,0.0098868887871503,-0.0029320821631699,-0.018468564376235,0.0,0.0,0.0,-0.0377800837159156,60.0,-20.665870666503903,-0.0,-3.570305125322193e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.0001126805800595,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0001310408551944,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,9.365309233544394e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.000128275656607,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.0005612996756099,291.1312255859375,294.1499938964844,286.420654296875,285.7898254394531,289.2513732910156,292.9394836425781,290.0988464355469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7718367576599121,1.0,-0.0012323552509769,0.0044738501310348,-0.0032414952293038,-0.0227717496454715,0.0,0.0,0.0,-0.0095463432371616,60.0,-12.631060600280762,-0.0,-1.0356511381814928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,9.836867684498428e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001040486604324,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,7.673312939004973e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0001039455455611,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,0.0004913135198876,291.13140869140625,294.1499938964844,286.4111328125,285.78814697265625,289.2237854003906,291.5783386230469,290.09674072265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.885918378829956,1.0,-0.0010493956506252,0.0011398114729672,-9.041576413437724e-05,-0.0262077134102582,0.0,0.0,0.0,-0.0098126139491796,60.0,-6.393285274505615,-0.0,-7.508344168627445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,9.787209273781627e-05,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,0.0001030741477734,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.612762419739738e-05,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0001030718776746,297.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0004888899857178,291.131591796875,294.1499938964844,286.4017639160156,285.7865600585937,289.1976318359375,290.4931640625,290.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429525282233,5.153724558226713e-08,0.0010429009562358,-0.0275207255035638,0.0,0.0,0.0,-0.0102018620818853,60.0,-4.016009330749512,-0.0,-7.416329594889248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.792025957722215e-05,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,0.0001031150459311,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,7.616031507495791e-05,297.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0001031149658956,297.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,0.0004891318385489,291.1317443847656,294.1499938964844,286.3924865722656,285.7850036621094,289.171630859375,289.6279602050781,290.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434400755912,1.0943334238788792e-08,0.0010434291325509,-0.0277161281555891,0.0,0.0,0.0,-0.0102378809824585,60.0,-3.1487913131713867,-0.0,-7.423263070904795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.799160034162924e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,0.000103189915535,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.122802734375,0.0,0.0,7.621567783644423e-05,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,0.0001031898937071,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0004894882440567,291.1319274902344,294.1499938964844,286.38232421875,285.7833251953125,289.1428527832031,288.8692321777344,290.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032444291458889e-08,0.0010441876947879,-0.0279495380818843,0.0,0.0,0.0,-0.0102820675820112,60.0,-2.8142342567443848,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.805198351386936e-05,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.0001032535074045,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,7.626264414284378e-05,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0001032534855767,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004897898761555,291.132080078125,294.1499938964844,286.3743591308594,285.78204345703125,289.1200866699219,288.3898010253906,290.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462669372558,0.0,0.0,0.0,-0.0103193279355764,60.0,-2.7257747650146484,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,9.813231008592992e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001033380976878,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,7.632512279087678e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0001033380758599,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,0.0004901911015622,291.1322631835937,294.1499938964844,286.3643798828125,285.7804260253906,289.0914611816406,287.907470703125,290.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.0284080076962709,0.0,0.0,0.0,-0.0103689031675457,60.0,-2.690239906311035,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.819833212532104e-05,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,0.0001034076194628,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,7.637647649971768e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.0001034075976349,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0004905209061689,291.13238525390625,294.1499938964844,286.35662841796875,285.7791748046875,289.069091796875,287.60577392578125,290.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.0286231283098459,0.0,0.0,0.0,-0.0104096485301852,60.0,-2.6845390796661377,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.835677337832748e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001035744644468,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.649970211787149e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001035744426189,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0004913123557344,291.1326904296875,294.1499938964844,286.3393249511719,285.7763977050781,289.01861572265625,287.11151123046875,290.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-2.693957567214966,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,9.835677337832748e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001035744644468,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.649970211787149e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,0.0001035744426189,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0004913123557344,291.1326904296875,294.1499938964844,286.3393249511719,285.7763977050781,289.01861572265625,287.11151123046875,290.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-2.693957567214966,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.852491348283364e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0001037515248754,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,7.663048018002883e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0001037515030475,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0004921522340737,291.1329345703125,294.1499938964844,286.3223876953125,285.77362060546875,288.9686889648437,286.8002319335937,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-2.70919132232666,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.852491348283364e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.0001037515248754,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,7.663048018002883e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240234375,0.0,0.0,0.0001037515030475,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0004921522340737,291.1329345703125,294.1499938964844,286.3223876953125,285.77362060546875,288.9686889648437,286.8002319335937,290.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-2.70919132232666,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,9.861183207249268e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001038430564221,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,7.669808837817982e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001038430345943,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0004925864050164,291.133056640625,294.1499938964844,286.3140563964844,285.772216796875,288.9439392089844,286.69091796875,290.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804638155865632e-08,0.001050790422596,-0.0299705397337675,0.0,0.0,0.0,-0.0106648756191134,60.0,-2.7170891761779785,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,9.87002204055898e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0001039361304719,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12420654296875,0.0,0.0,7.676683162571862e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0001039361086441,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,0.0004930279101245,291.1331787109375,294.1499938964844,286.3058166503906,285.7707824707031,288.9193115234375,286.603759765625,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914692343850676e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-2.7250030040740967,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.888005297398196e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001041255018208,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,7.690669735893607e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0001041254799929,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004939262289553,291.1334228515625,294.1499938964844,286.2894897460937,285.7678527832031,288.8704528808594,286.477783203125,290.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138611893419693e-08,0.0010536460904404,-0.0308445114642381,0.0,0.0,0.0,-0.0108304405584931,60.0,-2.740778684616089,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.888005297398196e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001041255018208,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,7.690669735893607e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,0.0001041254799929,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004939262289553,291.1334228515625,294.1499938964844,286.2894897460937,285.7678527832031,288.8704528808594,286.477783203125,290.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138611893419693e-08,0.0010536460904404,-0.0308445114642381,0.0,0.0,0.0,-0.0108304405584931,60.0,-2.740778684616089,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.906170453177764e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001043167940224,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,7.70479891798459e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0001043167721945,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0004948336281813,291.13360595703125,294.1499938964844,286.2734680175781,285.7647705078125,288.8221130371094,286.39569091796875,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364809620635242e-08,0.0010555802145972,-0.0314364060759544,0.0,0.0,0.0,-0.0109425755217671,60.0,-2.7564237117767334,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.906170453177764e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0001043167940224,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,7.70479891798459e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0001043167721945,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0004948336281813,291.13360595703125,294.1499938964844,286.2734680175781,285.7647705078125,288.8221130371094,286.39569091796875,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364809620635242e-08,0.0010555802145972,-0.0314364060759544,0.0,0.0,0.0,-0.0109425755217671,60.0,-2.7564237117767334,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,9.924249025061728e-05,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001045071694534,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,7.718859706074e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001045071476255,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0004957367200404,291.1337890625,294.1499938964844,286.25762939453125,285.7614440917969,288.7742919921875,286.3404235839844,290.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.771893262863159,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
