time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,9.924249025061728e-05,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0001045071694534,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,7.718859706074e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001045071476255,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,0.0004957367200404,291.1337890625,294.1499938964844,286.25762939453125,285.7614440917969,288.7742919921875,286.3404235839844,290.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-2.771893262863159,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,9.941976895788684e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001046938486979,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,7.732648373348638e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.000104693834146,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0004966222331859,291.13397216796875,294.1499938964844,286.24200439453125,285.75787353515625,288.7269592285156,286.3013000488281,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.7871463298797607,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,9.941976895788684e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001046938486979,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,7.732648373348638e-05,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,0.000104693834146,297.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.0004966222331859,291.13397216796875,294.1499938964844,286.24200439453125,285.75787353515625,288.7269592285156,286.3013000488281,290.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-2.7871463298797607,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.950631647370756e-05,297.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.000104784987343,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,7.73937936173752e-05,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001047849655151,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125244140625,0.0,0.0,0.0004970545414835,291.134033203125,294.1499938964844,286.2342529296875,285.7559814453125,288.7035217285156,286.2856750488281,290.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849367797374,0.0,0.0,0.0,-0.0112170288339257,60.0,-2.7946794033050537,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,9.959107410395518e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.000104874241515,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.745972106931731e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0001048742196871,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.000497477944009,291.13409423828125,294.1499938964844,286.2265014648437,285.75396728515625,288.68017578125,286.2718811035156,290.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612293845042,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-2.802144289016724,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.975417196983472e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001050459904945,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,7.758657011436298e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001050459686666,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004982926766388,291.1342163085937,294.1499938964844,286.21112060546875,285.74969482421875,288.6338806152344,286.24822998046875,290.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.816852331161499,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,9.975417196983472e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001050459904945,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,7.758657011436298e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.0001050459686666,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004982926766388,291.1342163085937,294.1499938964844,286.21112060546875,285.74969482421875,288.6338806152344,286.24822998046875,290.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-2.816852331161499,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.985333599615842e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001051504223141,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.766370254103094e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0001051504004863,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0004987880238331,291.1343078613281,294.1499938964844,286.2013244628906,285.7467041015625,288.60455322265625,286.2349853515625,290.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350518912602638e-08,0.0010640086838975,-0.0340153388679027,0.0,0.0,0.0,-0.0114312330260872,60.0,-2.826099157333374,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.99071344267577e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001052070656442,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,7.77055392973125e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0001052070438163,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0004990567103959,291.13433837890625,294.1499938964844,286.1958312988281,285.7449645996094,288.588134765625,286.2279968261719,290.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-2.831240653991699,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001000483971438,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001053558225976,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,7.781541353324428e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0001053558007697,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0004997623618692,291.1344299316406,294.1499938964844,286.1805725097656,285.73974609375,288.5428466796875,286.20977783203125,290.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369097009145e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.8452868461608887,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001000483971438,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001053558225976,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,7.781541353324428e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0001053558007697,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,0.0004997623618692,291.1344299316406,294.1499938964844,286.1805725097656,285.73974609375,288.5428466796875,286.20977783203125,290.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369097009145e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-2.8452868461608887,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001001768250716,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001054910680977,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,7.79153051553294e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001054910462698,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0005004039267078,291.1344909667969,294.1499938964844,286.1653137207031,285.7339782714844,288.49810791015625,286.1927185058594,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.011630886234343,60.0,-2.8589789867401123,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001001768250716,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001054910680977,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,7.79153051553294e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001054910462698,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0005004039267078,291.1344909667969,294.1499938964844,286.1653137207031,285.7339782714844,288.49810791015625,286.1927185058594,290.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.011630886234343,60.0,-2.8589789867401123,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.000100235993159,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001055533721228,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,7.796132558723912e-05,297.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001055533502949,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0005006994470022,291.1344909667969,294.1499938964844,286.1576538085937,285.7308654785156,288.4759216308594,286.1844482421875,290.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-2.8656911849975586,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001002917197183,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001056120527209,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,7.800466119078919e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.000105612030893,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0005009777960367,291.134521484375,294.1499938964844,286.1499938964844,285.72760009765625,288.453857421875,286.17633056640625,290.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-2.8723154067993164,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.000100403362012,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001057296176441,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,7.809149974491447e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001057296030921,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0005015354836359,291.1345520019531,294.1499938964844,286.1346130371094,285.7205505371094,288.4100952148437,286.1602783203125,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035243189880477e-08,0.0010698634432628,-0.035806406289339,0.0,0.0,0.0,-0.0117706786841154,60.0,-2.885416030883789,-0.0,-7.804191426430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.000100403362012,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001057296176441,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,7.809149974491447e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001057296030921,297.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0005015354836359,291.1345520019531,294.1499938964844,286.1346130371094,285.7205505371094,288.4100952148437,286.1602783203125,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698775295168,1.4035243189880477e-08,0.0010698634432628,-0.035806406289339,0.0,0.0,0.0,-0.0117706786841154,60.0,-2.885416030883789,-0.0,-7.804191426430408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001005191079457,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.000105851504486,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,7.818152516847476e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001058514826581,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0005021136603318,291.1345520019531,294.1499938964844,286.119140625,285.7127990722656,288.3668212890625,286.1444091796875,290.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711095528677,1.4179323493124233e-08,0.0010710953501984,-0.0361832417547702,0.0,0.0,0.0,-0.0118421055376529,60.0,-2.8986620903015137,-0.0,-7.822176684157969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001005191079457,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.000105851504486,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,7.818152516847476e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001058514826581,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0005021136603318,291.1345520019531,294.1499938964844,286.119140625,285.7127990722656,288.3668212890625,286.1444091796875,290.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711095528677,1.4179323493124233e-08,0.0010710953501984,-0.0361832417547702,0.0,0.0,0.0,-0.0118421055376529,60.0,-2.8986620903015137,-0.0,-7.822176684157969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0001006203165161,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001059580754372,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,7.8260236477945e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001059580608853,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0005026191938668,291.134521484375,294.1499938964844,286.1034851074219,285.7042541503906,288.32403564453125,286.1285400390625,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430529206203346e-08,0.0010721725411713,-0.0365126952528953,0.0,0.0,0.0,-0.0119045535102486,60.0,-2.9118497371673584,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0001006203165161,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001059580754372,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,7.8260236477945e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0001059580608853,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0005026191938668,291.134521484375,294.1499938964844,286.1034851074219,285.7042541503906,288.32403564453125,286.1285400390625,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.430529206203346e-08,0.0010721725411713,-0.0365126952528953,0.0,0.0,0.0,-0.0119045535102486,60.0,-2.9118497371673584,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001006964230327,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001060382201103,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,7.8319433669094e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001060382055584,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0005029994063079,291.1344909667969,294.1499938964844,286.0876770019531,285.69488525390625,288.28173828125,286.1126403808594,290.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729967616498,1.4399986092428207e-08,0.0010729823261499,-0.0367603451013565,0.0,0.0,0.0,-0.0119514977559447,60.0,-2.9245970249176025,-0.0,-7.849762084788382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001006964230327,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001060382201103,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,7.8319433669094e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001060382055584,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0005029994063079,291.1344909667969,294.1499938964844,286.0876770019531,285.69488525390625,288.28173828125,286.1126403808594,290.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729967616498,1.4399986092428207e-08,0.0010729823261499,-0.0367603451013565,0.0,0.0,0.0,-0.0119514977559447,60.0,-2.9245970249176025,-0.0,-7.849762084788382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001007242681225,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001060675422195,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,7.83410869189538e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001060675203916,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0005031384644098,291.13446044921875,294.1499938964844,286.0796813964844,285.6898803710937,288.2607421875,286.10467529296875,290.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686629623174,60.0,-2.930748224258423,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001007457758532,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001060901922755,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,7.835782162146643e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001060901777236,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0005032459157519,291.1344299316406,294.1499938964844,286.0716247558594,285.68463134765625,288.2398986816406,286.0966796875,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461346786731612e-08,0.0010735070100054,-0.0369208194315433,0.0,0.0,0.0,-0.0119819175451993,60.0,-2.9367501735687256,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001007728424156,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061186922015,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.837887096684426e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001061186703736,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005033811321482,291.1343688964844,294.1499938964844,286.0553283691406,285.6734619140625,288.1985168457031,286.08056640625,290.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494929700958892e-08,0.0010737942066043,-0.0370086431503295,0.0,0.0,0.0,-0.0119985658675432,60.0,-2.948361396789551,-0.0,-7.86164591204397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,0.0001007728424156,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061186922015,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.837887096684426e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001061186703736,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005033811321482,291.1343688964844,294.1499938964844,286.0553283691406,285.6734619140625,288.1985168457031,286.08056640625,290.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738087585195,1.4494929700958892e-08,0.0010737942066043,-0.0370086431503295,0.0,0.0,0.0,-0.0119985658675432,60.0,-2.948361396789551,-0.0,-7.86164591204397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001007825121632,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001061288785422,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.838639430701733e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061288639903,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0005034294445067,291.1343078613281,294.1499938964844,286.0434265136719,285.664794921875,288.1690368652344,286.06884765625,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506887247023316e-08,0.0010738965356722,-0.0370399132370948,0.0,0.0,0.0,-0.0120044937357306,60.0,-2.9564874172210693,-0.0,-7.863143025588215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001007847458822,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001061312286765,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.838813326088712e-05,297.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061312141246,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0005034406203776,291.13427734375,294.1499938964844,286.0387268066406,285.6612548828125,288.1576232910156,286.0642395019531,290.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739344870671,1.4509631718340188e-08,0.0010739200515672,-0.0370470918715,0.0,0.0,0.0,-0.0120058543980121,60.0,-2.9596166610717773,-0.0,-7.863486928272324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007884347927,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001061351067619,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.83909999881871e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.00010613509221,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005034590139985,291.1341552734375,294.1499938964844,286.02178955078125,285.64801025390625,288.1171875,286.0477294921875,290.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514085933114984e-08,0.0010739581193774,-0.0370587408542633,0.0,0.0,0.0,-0.0120080625638365,60.0,-2.970744132995605,-0.0,-7.864044704319897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007884347927,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001061351067619,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.83909999881871e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.00010613509221,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005034590139985,291.1341552734375,294.1499938964844,286.02178955078125,285.64801025390625,288.1171875,286.0477294921875,290.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514085933114984e-08,0.0010739581193774,-0.0370587408542633,0.0,0.0,0.0,-0.0120080625638365,60.0,-2.970744132995605,-0.0,-7.864044704319897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007888422464,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001061355433193,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.839132013032213e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061355287674,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005034610512666,291.134033203125,294.1499938964844,286.0044860839844,285.6336669921875,288.0771789550781,286.0308837890625,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514467849835457e-08,0.0010739613790065,-0.0370597392320632,0.0,0.0,0.0,-0.0120082525536417,60.0,-2.9819459915161133,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007888422464,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001061355433193,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.839132013032213e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061355287674,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005034610512666,291.134033203125,294.1499938964844,286.0044860839844,285.6336669921875,288.0771789550781,286.0308837890625,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514467849835457e-08,0.0010739613790065,-0.0370597392320632,0.0,0.0,0.0,-0.0120082525536417,60.0,-2.9819459915161133,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007886894512,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001061353832483,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.839119643904269e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061353614204,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.000503460294567,291.1339416503906,294.1499938964844,285.9956970214844,285.6260681152344,288.0573425292969,286.0223693847656,290.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-2.9876203536987305,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0001007885730359,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.000106135252281,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.83911018515937e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061352377291,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0005034597124904,291.1338806152344,294.1499938964844,285.9867858886719,285.6181640625,288.0376281738281,286.01373291015625,290.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-2.99336051940918,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001007887622108,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061354560079,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.83912546467036e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061354414559,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.000503460643813,291.1336975097656,294.1499938964844,285.9686279296875,285.6014099121094,287.9984741210937,285.9962158203125,290.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514106361218636e-08,0.0010739582357928,-0.0370587930083274,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.005070447921753,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001007887622108,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001061354560079,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,7.83912546467036e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061354414559,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.000503460643813,291.1336975097656,294.1499938964844,285.9686279296875,285.6014099121094,287.9984741210937,285.9962158203125,290.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514106361218636e-08,0.0010739582357928,-0.0370587930083274,0.0,0.0,0.0,-0.0120080728083848,60.0,-3.005070447921753,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001007890532491,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061357615981,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,7.839148020138964e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001061357470462,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005034620990045,291.1335144042969,294.1499938964844,285.95001220703125,285.5834045410156,287.959716796875,285.9782409667969,290.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739747667685,1.4514336399429341e-08,0.0010739602148532,-0.0370593927800655,0.0,0.0,0.0,-0.0120081864297389,60.0,-3.0171215534210205,-0.0,-7.864075968200268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001007890532491,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001061357615981,297.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,7.839148020138964e-05,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001061357470462,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0005034620990045,291.1335144042969,294.1499938964844,285.95001220703125,285.5834045410156,287.959716796875,285.9782409667969,290.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739747667685,1.4514336399429341e-08,0.0010739602148532,-0.0370593927800655,0.0,0.0,0.0,-0.0120081864297389,60.0,-3.0171215534210205,-0.0,-7.864075968200268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001007761384244,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001061221628333,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,7.838143210392445e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001061221410054,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0005033976049162,291.13330078125,294.1499938964844,285.9309387207031,285.5637512207031,287.9213256835937,285.9598693847656,290.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498116485128776e-08,0.0010738216806203,-0.0370169766247272,0.0,0.0,0.0,-0.0120001463219523,60.0,-3.0293471813201904,-0.0,-7.86204452651873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001007761384244,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0001061221628333,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,7.838143210392445e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001061221410054,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0005033976049162,291.13330078125,294.1499938964844,285.9309387207031,285.5637512207031,287.9213256835937,285.9598693847656,290.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738361161202,1.4498116485128776e-08,0.0010738216806203,-0.0370169766247272,0.0,0.0,0.0,-0.0120001463219523,60.0,-3.0293471813201904,-0.0,-7.86204452651873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
