time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001007296523312,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001060732101905,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,7.834527787053958e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001060731956386,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0005031654145568,291.133056640625,294.1499938964844,285.9115295410156,285.542236328125,287.8833312988281,285.94110107421875,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440070472687694e-08,0.0010733254021033,-0.0368651747703552,0.0,0.0,0.0,-0.0119713712483644,60.0,-3.041137933731079,-0.0,-7.854777805960111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001007296523312,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0001060732101905,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,7.834527787053958e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001060731956386,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0005031654145568,291.133056640625,294.1499938964844,285.9115295410156,285.542236328125,287.8833312988281,285.94110107421875,290.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440070472687694e-08,0.0010733254021033,-0.0368651747703552,0.0,0.0,0.0,-0.0119713712483644,60.0,-3.041137933731079,-0.0,-7.854777805960111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0001006887177936,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1267395019531,0.0,0.0,0.0001060301001416,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,7.831343828001991e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0001060300855897,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.000502960931044,291.1329345703125,294.1499938964844,285.9017028808594,285.5307922363281,287.8644714355469,285.9315795898437,290.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729032801464,1.4389000213554937e-08,0.0010728888446465,-0.0367316156625747,0.0,0.0,0.0,-0.0119460541754961,60.0,-3.0466725826263428,-0.0,-7.848387184594685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001006320817396,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.000105970459117,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,7.826938963262364e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12664794921875,0.0,0.0,0.0001059704445651,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0005026779836043,291.1328125,294.1499938964844,285.8918151855469,285.5189819335937,287.845703125,285.9220275878906,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722993174567,1.4318366936549864e-08,0.0010722849983721,-0.0365468896925449,0.0,0.0,0.0,-0.0119110383093357,60.0,-3.0518765449523926,-0.0,-7.83955300676098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001004643854685,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001057938716257,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,7.813896081643179e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001057938570738,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0005018403753638,291.1325378417969,294.1499938964844,285.8717956542969,285.4941101074219,287.8084716796875,285.9027709960937,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705116437748,1.4109290624730876e-08,0.0010704975575208,-0.0360000729560852,0.0,0.0,0.0,-0.0118073923513293,60.0,-3.061039686203003,-0.0,-7.813432034708968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.0001004643854685,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001057938716257,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,7.813896081643179e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001057938570738,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0005018403753638,291.1325378417969,294.1499938964844,285.8717956542969,285.4941101074219,287.8084716796875,285.9027709960937,290.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705116437748,1.4109290624730876e-08,0.0010704975575208,-0.0360000729560852,0.0,0.0,0.0,-0.0118073923513293,60.0,-3.061039686203003,-0.0,-7.813432034708968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001002773642539,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,0.000105596926005,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,7.799349987180904e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001055969114531,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0005009061424061,291.13232421875,294.1499938964844,285.8556213378906,285.47314453125,287.77899169921875,285.88726806640625,290.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685181478038,1.3876150894986953e-08,0.0010685042943805,-0.0353902913630008,0.0,0.0,0.0,-0.0116918161511421,60.0,-3.066834688186645,-0.0,-7.784356625961666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0001002251374302,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0001055419343174,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,7.795287820044905e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0001055419124895,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0005006452556699,291.1322631835937,294.1499938964844,285.8515319824219,285.4677734375,287.7716369628906,285.88336181640625,290.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679615661501,1.3811053634071868e-08,0.0010679477127268,-0.0352200157940387,0.0,0.0,0.0,-0.0116595448926091,60.0,-3.0681118965148926,-0.0,-7.776247201718436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,9.995378786697984e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.000105256185634,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,7.774183177389205e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001052561710821,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0004992897738702,291.1319580078125,294.1499938964844,285.8310546875,285.4400939941406,287.7352294921875,285.8638916015625,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065069111064,1.3472817528281666e-08,0.0010650556068867,-0.0343352630734443,0.0,0.0,0.0,-0.0114918677136302,60.0,-3.073702096939087,-0.0,-7.734183071761437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,9.995378786697984e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.000105256185634,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,7.774183177389205e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0001052561710821,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0004992897738702,291.1319580078125,294.1499938964844,285.8310546875,285.4400939941406,287.7352294921875,285.8638916015625,290.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065069111064,1.3472817528281666e-08,0.0010650556068867,-0.0343352630734443,0.0,0.0,0.0,-0.0114918677136302,60.0,-3.073702096939087,-0.0,-7.734183071761437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.966531797545032e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001049524144036,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,7.751747034490108e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,0.0001049523998517,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0004978488432243,291.13165283203125,294.1499938964844,285.8103942871094,285.4112243652344,287.6991882324219,285.8443298339844,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.0787222385406494,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,9.966531797545032e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,0.0001049524144036,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,7.751747034490108e-05,297.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,0.0001049523998517,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0004978488432243,291.13165283203125,294.1499938964844,285.8103942871094,285.4112243652344,287.6991882324219,285.8443298339844,290.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.0787222385406494,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,9.950486855814232e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,0.0001047834521159,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,7.739267311990261e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.000104783437564,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004970473237335,291.1314697265625,294.1499938964844,285.79998779296875,285.3963928222656,287.6813049316406,285.8345031738281,290.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.0808868408203125,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,9.933420369634403e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0001046037359628,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,7.725993054918945e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0001046037214109,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0004961948725394,291.1313171386719,294.1499938964844,285.78955078125,285.3812866210937,287.6635437011719,285.82470703125,290.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.082742214202881,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.896469418890774e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0001042146177496,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.697253749938682e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001042146031977,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0004943490494042,291.1309509277344,294.1499938964844,285.7685852050781,285.35040283203125,287.6282958984375,285.8050842285156,290.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.085540771484375,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,9.896469418890774e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,0.0001042146177496,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,7.697253749938682e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001042146031977,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0004943490494042,291.1309509277344,294.1499938964844,285.7685852050781,285.35040283203125,287.6282958984375,285.8050842285156,290.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240030322629993e-08,0.0010545150144025,-0.0311098974198102,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.085540771484375,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,9.856287215370684e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0001037914771586,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.666000601602718e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0001037914626067,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004923418746329,291.1305847167969,294.1499938964844,285.7475280761719,285.3186950683594,287.59344482421875,285.7855224609375,290.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.0872106552124023,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,9.856287215370684e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0001037914771586,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.666000601602718e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0001037914626067,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004923418746329,291.1305847167969,294.1499938964844,285.7475280761719,285.3186950683594,287.59344482421875,285.7855224609375,290.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.1739237137931012e-08,0.0010502330260351,-0.0297993812710046,0.0,0.0,0.0,-0.0106324627995491,60.0,-3.0872106552124023,-0.0,-7.520375078229335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.81364428298548e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001033424341585,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,7.632833876414225e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001033424196066,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004902118234895,291.1302185058594,294.1499938964844,285.72637939453125,285.2863464355469,287.5589904785156,285.7660522460937,290.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207797356860285e-08,0.0010456888703629,-0.0284085050225257,0.0,0.0,0.0,-0.0103690065443515,60.0,-3.087926149368286,-0.0,-7.455430051095392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,9.81364428298548e-05,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001033424341585,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,7.632833876414225e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0001033424196066,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0004902118234895,291.1302185058594,294.1499938964844,285.72637939453125,285.2863464355469,287.5589904785156,285.7660522460937,290.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457001626491,1.1207797356860285e-08,0.0010456888703629,-0.0284085050225257,0.0,0.0,0.0,-0.0103690065443515,60.0,-3.087926149368286,-0.0,-7.455430051095392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.769429743755607e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001028768238029,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.598444790346548e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,0.000102876809251,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0004880031628999,291.1298217773437,294.1499938964844,285.7052001953125,285.2534484863281,287.52496337890625,285.7467346191406,290.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409879032522,1.0656768800743066e-08,0.0010409773094579,-0.0269661862403154,0.0,0.0,0.0,-0.0100958384573459,60.0,-3.0879135131835938,-0.0,-7.388388922890955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,9.769429743755607e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,0.0001028768238029,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.598444790346548e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,0.000102876809251,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0004880031628999,291.1298217773437,294.1499938964844,285.7052001953125,285.2534484863281,287.52496337890625,285.7467346191406,290.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409879032522,1.0656768800743066e-08,0.0010409773094579,-0.0269661862403154,0.0,0.0,0.0,-0.0100958384573459,60.0,-3.0879135131835938,-0.0,-7.388388922890955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,9.74700742517598e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0001026407117024,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,7.581005775136873e-05,297.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0001026406971504,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0004868831601925,291.1296081542969,294.1499938964844,285.6946105957031,285.23681640625,287.5080871582031,285.7371520996094,290.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377340764478047e-08,0.0010385880013927,-0.0262347217649221,0.0,0.0,0.0,-0.0099573144689202,60.0,-3.0877044200897217,-0.0,-7.354507403078969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.724560368340462e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0001024043303914,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,7.563546387245879e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.0001024043158395,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0004857618478126,291.12939453125,294.1499938964844,285.6839904785156,285.2201232910156,287.4913330078125,285.72760009765625,290.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.0097593872160361e-08,0.0010361958993598,-0.0255023781210184,0.0,0.0,0.0,-0.0098186321556568,60.0,-3.087418794631958,-0.0,-7.320665673660187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.679981303634122e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001019348928821,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,7.528873538831249e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001019348783302,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0004835350555367,291.12896728515625,294.1499938964844,285.6628112792969,285.1865234375,287.4580993652344,285.7086486816406,290.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314551182091,9.542043599708453e-09,0.0010314455721527,-0.0240478981286287,0.0,0.0,0.0,-0.0095432223752141,60.0,-3.086745023727417,-0.0,-7.25368991538744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.679981303634122e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0001019348928821,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,7.528873538831249e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,0.0001019348783302,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0004835350555367,291.12896728515625,294.1499938964844,285.6628112792969,285.1865234375,287.4580993652344,285.7086486816406,290.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314551182091,9.542043599708453e-09,0.0010314455721527,-0.0240478981286287,0.0,0.0,0.0,-0.0095432223752141,60.0,-3.086745023727417,-0.0,-7.25368991538744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.641645738156512e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,0.0001015312009258,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.499057392124087e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0001015311936498,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004816201108042,291.12860107421875,294.1499938964844,285.6441955566406,285.1568298339844,287.4291381835937,285.6921691894531,290.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273695224896,9.064303974071208e-09,0.0010273604420945,-0.0227970127016305,0.0,0.0,0.0,-0.0093063870444893,60.0,-3.0861968994140625,-0.0,-7.196340590098772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,9.636516188038512e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0001014771842164,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,7.49506798456423e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001014771696645,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,0.0004813638806808,291.1285400390625,294.1499938964844,285.64166259765625,285.1527709960937,287.4252014160156,285.6899108886719,290.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268227197229,9.000376444134872e-09,0.0010268137557432,-0.0226296205073595,0.0,0.0,0.0,-0.0092746950685977,60.0,-3.0861337184906006,-0.0,-7.18868378157822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,9.594961738912387e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001010395935736,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,7.462747453246266e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001010395790217,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.000479288137285,291.1280822753906,294.1499938964844,285.62060546875,285.1190185546875,287.3926696777344,285.6714172363281,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482520463815035e-09,0.0010223855497315,-0.0212735626846551,0.0,0.0,0.0,-0.0090179713442921,60.0,-3.0858359336853027,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,9.594961738912387e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,0.0001010395935736,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,7.462747453246266e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001010395790217,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,0.000479288137285,291.1280822753906,294.1499938964844,285.62060546875,285.1190185546875,287.3926696777344,285.6714172363281,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482520463815035e-09,0.0010223855497315,-0.0212735626846551,0.0,0.0,0.0,-0.0090179713442921,60.0,-3.0858359336853027,-0.0,-7.126808299062759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.555913129588588e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.000100628400105,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.432376878568903e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001006283855531,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0004773375985678,291.1275939941406,294.1499938964844,285.5996398925781,285.0853576660156,287.3605041503906,285.6531677246094,290.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995896389445534e-09,0.0010182244004681,-0.0199991818517446,0.0,0.0,0.0,-0.0087767308577895,60.0,-3.0860464572906494,-0.0,-7.068908303153877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.555913129588588e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.000100628400105,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,7.432376878568903e-05,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001006283855531,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0004773375985678,291.1275939941406,294.1499938964844,285.5996398925781,285.0853576660156,287.3605041503906,285.6531677246094,290.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995896389445534e-09,0.0010182244004681,-0.0199991818517446,0.0,0.0,0.0,-0.0087767308577895,60.0,-3.0860464572906494,-0.0,-7.068908303153877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,9.537545702187344e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001004349760478,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,7.418090535793453e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001004349614959,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0004764201003126,291.1273803710937,294.1499938964844,285.5892028808594,285.0686340332031,287.34454345703125,285.6441345214844,290.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162747930735,7.766995047120417e-09,0.0010162669932469,-0.0193996988236904,0.0,0.0,0.0,-0.0086632538586854,60.0,-3.086416721343994,-0.0,-7.041754201964069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,9.519859304418787e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001002487260848,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.404334610328078e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001002487115329,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,0.0004755366244353,291.12713623046875,294.1499938964844,285.57879638671875,285.0519714355469,287.3286437988281,285.6351623535156,290.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143897961825,7.546578473238696e-09,0.0010143822291865,-0.0188224166631698,0.0,0.0,0.0,-0.008553983643651,60.0,-3.08694076538086,-0.0,-7.015656677822335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,9.487113857176156e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,9.990389662561938e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,7.37886584829539e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.990388934966175e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0004739009018521,291.1266174316406,294.1499938964844,285.5581359863281,285.0189208984375,287.297119140625,285.6173400878906,290.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108997812494,7.138492019720388e-09,0.0010108925634995,-0.0177535694092512,0.0,0.0,0.0,-0.0083516780287027,60.0,-3.0886454582214355,-0.0,-6.967465537854879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,9.487113857176156e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,9.990389662561938e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,7.37886584829539e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.990388934966175e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0004739009018521,291.1266174316406,294.1499938964844,285.5581359863281,285.0189208984375,287.297119140625,285.6173400878906,290.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108997812494,7.138492019720388e-09,0.0010108925634995,-0.0177535694092512,0.0,0.0,0.0,-0.0083516780287027,60.0,-3.0886454582214355,-0.0,-6.967465537854879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,9.45791689446196e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.959644376067443e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,7.356157584581524e-05,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.959643648471685e-05,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004724424798041,291.1261291503906,294.1499938964844,285.53765869140625,284.9864196777344,287.265869140625,285.5997619628906,290.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077878832817,6.774629301986579e-09,0.001007781131193,-0.0168005004525184,0.0,0.0,0.0,-0.0081712948158383,60.0,-3.091260433197021,-0.0,-6.924636863914202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,9.45791689446196e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.959644376067443e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,7.356157584581524e-05,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.959643648471685e-05,297.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004724424798041,291.1261291503906,294.1499938964844,285.53765869140625,284.9864196777344,287.265869140625,285.5997619628906,290.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077878832817,6.774629301986579e-09,0.001007781131193,-0.0168005004525184,0.0,0.0,0.0,-0.0081712948158383,60.0,-3.091260433197021,-0.0,-6.924636863914202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.43221675697714e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.93258145172149e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,7.336168346228078e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.932579996529968e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0004711587098427,291.1255798339844,294.1499938964844,285.51739501953125,284.9545288085937,287.2348937988281,285.58233642578125,290.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050485143437,6.45433262391748e-09,0.001005042111501,-0.01596150547266,0.0,0.0,0.0,-0.0080125089734792,60.0,-3.094734907150269,-0.0,-6.887045600478815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,9.43221675697714e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,9.93258145172149e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,7.336168346228078e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.932579996529968e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0004711587098427,291.1255798339844,294.1499938964844,285.51739501953125,284.9545288085937,287.2348937988281,285.58233642578125,290.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050485143437,6.45433262391748e-09,0.001005042111501,-0.01596150547266,0.0,0.0,0.0,-0.0080125089734792,60.0,-3.094734907150269,-0.0,-6.887045600478815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,9.41003963816911e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.909227082971483e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,7.318919233512133e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,9.909226355375722e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004700509016402,291.12506103515625,294.1499938964844,285.4974060058594,284.92340087890625,287.2042236328125,285.5650634765625,290.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177932831974431e-09,0.001002678531222,-0.0152374701574444,0.0,0.0,0.0,-0.0078754853457212,60.0,-3.099196434020996,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
