time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,9.41003963816911e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.909227082971483e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,7.318919233512133e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,9.909226355375722e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004700509016402,291.12506103515625,294.1499938964844,285.4974060058594,284.92340087890625,287.2042236328125,285.5650634765625,290.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177932831974431e-09,0.001002678531222,-0.0152374701574444,0.0,0.0,0.0,-0.0078754853457212,60.0,-3.099196434020996,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,9.400291310157628e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221923828125,0.0,0.0,9.898961434373632e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,7.311336958082393e-05,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221618652344,0.0,0.0,9.89896070677787e-05,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,0.000469563936349,291.1247863769531,294.1499938964844,285.48748779296875,284.9081726074219,287.18896484375,285.5564880371094,290.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016455780714,6.056428247802614e-09,0.0010016395244747,-0.0149191794916987,0.0,0.0,0.0,-0.0078152501955628,60.0,-3.101784467697144,-0.0,-6.840487998260869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,9.391234198119491e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.889424836728722e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,7.304293103516102e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219787597656,0.0,0.0,9.8894233815372e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1218566894531,0.0,0.0,0.0004691115464083,291.12451171875,294.1499938964844,285.4776916503906,284.8931884765625,287.1737976074219,285.54791259765625,290.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006801458075,5.943550096532135e-09,0.0010006742086261,-0.014623480848968,0.0,0.0,0.0,-0.0077592907473444,60.0,-3.104547500610352,-0.0,-6.827309562140726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,9.37556178541854e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.87292078207247e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,7.292102964129299e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,9.872919326880948e-05,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0004683286824729,291.1239318847656,294.1499938964844,285.458251953125,284.8639831542969,287.14361572265625,285.5308837890625,289.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990093531087,5.748197473565142e-09,0.0009990036487579,-0.0141117228195071,0.0,0.0,0.0,-0.0076624457724392,60.0,-3.110690832138061,-0.0,-6.804531693660465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,9.37556178541854e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.87292078207247e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215515136719,0.0,0.0,7.292102964129299e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,9.872919326880948e-05,297.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0004683286824729,291.1239318847656,294.1499938964844,285.458251953125,284.8639831542969,287.14361572265625,285.5308837890625,289.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990093531087,5.748197473565142e-09,0.0009990036487579,-0.0141117228195071,0.0,0.0,0.0,-0.0076624457724392,60.0,-3.110690832138061,-0.0,-6.804531693660465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,9.363240678794682e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.859945566859096e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.282519800355658e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.859944839263336e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0004677131946664,291.1233825683594,294.1499938964844,285.43994140625,284.8370361328125,287.1148681640625,285.5145874023437,289.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976957226172,5.594606555803239e-09,0.0009976901346817,-0.0137093579396605,0.0,0.0,0.0,-0.0075863036327064,60.0,-3.1172633171081543,-0.0,-6.78664946462959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,9.36277720029466e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.859457350103185e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.282159640453756e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,9.859456622507425e-05,297.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.0004676900571212,291.12335205078125,294.1499938964844,285.439208984375,284.8359375,287.1136779785156,285.5138854980469,289.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976463625207,5.588829399272299e-09,0.0009976407745853,-0.0136942230165004,0.0,0.0,0.0,-0.0075834393501281,60.0,-3.117549657821656,-0.0,-6.785977291201561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,9.352521010441706e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.848657646216452e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.274183008121327e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,9.848656918620692e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0004671777423936,291.1227722167969,294.1499938964844,285.4205017089844,284.8092041015625,287.0839538574219,285.4969787597656,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965527569875,5.460971230775158e-09,0.0009965474018827,-0.0133592654019594,0.0,0.0,0.0,-0.0075200544670224,60.0,-3.125087022781372,-0.0,-6.771110605541254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,9.352521010441706e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,9.848657646216452e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,7.274183008121327e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,9.848656918620692e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0004671777423936,291.1227722167969,294.1499938964844,285.4205017089844,284.8092041015625,287.0839538574219,285.4969787597656,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965527569875,5.460971230775158e-09,0.0009965474018827,-0.0133592654019594,0.0,0.0,0.0,-0.0075200544670224,60.0,-3.125087022781372,-0.0,-6.771110605541254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.344563295599072e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.840277925832196e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.267993350978941e-05,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.840276470640674e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004667802422773,291.1221618652344,294.1499938964844,285.4021911621094,284.7838439941406,287.0544738769531,285.4801025390625,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957042057067,5.3617452699938895e-09,0.0009956988506019,-0.0130993146449327,0.0,0.0,0.0,-0.007470863405615,60.0,-3.133133172988892,-0.0,-6.759583470739018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.344563295599072e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.840277925832196e-05,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,7.267993350978941e-05,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,9.840276470640674e-05,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004667802422773,291.1221618652344,294.1499938964844,285.4021911621094,284.7838439941406,287.0544738769531,285.4801025390625,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957042057067,5.3617452699938895e-09,0.0009956988506019,-0.0130993146449327,0.0,0.0,0.0,-0.007470863405615,60.0,-3.133133172988892,-0.0,-6.759583470739018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.341338591184468e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.836881508817896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,7.265485328389332e-05,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202392578125,0.0,0.0,9.836880781222136e-05,297.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201171875,0.0,0.0,0.0004666191525757,291.1218566894531,294.1499938964844,285.3932189941406,284.7717590332031,287.0398254394531,285.4717102050781,289.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953601984307,5.321528551149868e-09,0.0009953548433259,-0.0129939541220664,0.0,0.0,0.0,-0.007450926117599,60.0,-3.1373190879821777,-0.0,-6.754914494422337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.338645031675696e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,9.834044612944126e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,7.263389852596447e-05,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,9.834043885348363e-05,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004664845764636,291.1215209960937,294.1499938964844,285.38433837890625,284.76007080078125,287.0252380371094,285.4632873535156,289.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950727690011,5.2879269851757735e-09,0.0009950675303116,-0.0129059245809912,0.0,0.0,0.0,-0.0074342680163681,60.0,-3.1416053771972656,-0.0,-6.751015035888487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,9.334678179584444e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.829867485677823e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,7.260304846568033e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.829866758082062e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004662864375859,291.12091064453125,294.1499938964844,285.3669128417969,284.7379455566406,286.99615478515625,285.4465026855469,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946494828909,5.238431022291934e-09,0.0009946442442014,-0.0127762537449598,0.0,0.0,0.0,-0.0074097304604947,60.0,-3.1504178047180176,-0.0,-6.745272429498074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,9.334678179584444e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,9.829867485677823e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,7.260304846568033e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,9.829866758082062e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004662864375859,291.12091064453125,294.1499938964844,285.3669128417969,284.7379455566406,286.99615478515625,285.4465026855469,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946494828909,5.238431022291934e-09,0.0009946442442014,-0.0127762537449598,0.0,0.0,0.0,-0.0074097304604947,60.0,-3.1504178047180176,-0.0,-6.745272429498074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.332453919341788e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,9.827525354921818e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,7.25857462384738e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.827524627326056e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.000466175348265,291.1202392578125,294.1499938964844,285.3500061035156,284.7176208496094,286.96734619140625,285.4298095703125,289.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944117628037,5.210644804520825e-09,0.0009944065241143,-0.0127034587785601,0.0,0.0,0.0,-0.0073959552682936,60.0,-3.1595137119293213,-0.0,-6.7420501181914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.332453919341788e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,9.827525354921818e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,7.25857462384738e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.827524627326056e-05,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.000466175348265,291.1202392578125,294.1499938964844,285.3500061035156,284.7176208496094,286.96734619140625,285.4298095703125,289.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944117628037,5.210644804520825e-09,0.0009944065241143,-0.0127034587785601,0.0,0.0,0.0,-0.0073959552682936,60.0,-3.1595137119293213,-0.0,-6.7420501181914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,9.331457113148645e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,9.826476161833853e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.25779973436147e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.826475434238092e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004661255516111,291.1195983886719,294.1499938964844,285.3348999023437,284.69976806640625,286.9387512207031,285.4132995605469,289.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.1981601245643105e-09,0.0009942997712641,-0.0126707507297396,0.0,0.0,0.0,-0.007389766164124,60.0,-3.1684377193450928,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,9.331457113148645e-05,297.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,9.826476161833853e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.25779973436147e-05,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.826475434238092e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0004661255516111,291.1195983886719,294.1499938964844,285.3348999023437,284.69976806640625,286.9387512207031,285.4132995605469,289.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943050099536,5.1981601245643105e-09,0.0009942997712641,-0.0126707507297396,0.0,0.0,0.0,-0.007389766164124,60.0,-3.1684377193450928,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.330999455414712e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.825994493439794e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,7.257443940034136e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.825993038248272e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0004661027051042,291.118896484375,294.1499938964844,285.32275390625,284.6847839355469,286.91046142578125,285.3974609375,289.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942555334419,5.192389185282309e-09,0.0009942504111677,-0.0126556316390633,0.0,0.0,0.0,-0.0073869051411747,60.0,-3.175910234451294,-0.0,-6.739932700838835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.330999455414712e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.825994493439794e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,7.257443940034136e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,9.825993038248272e-05,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0004661027051042,291.118896484375,294.1499938964844,285.32275390625,284.6847839355469,286.91046142578125,285.3974609375,289.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942555334419,5.192389185282309e-09,0.0009942504111677,-0.0126556316390633,0.0,0.0,0.0,-0.0073869051411747,60.0,-3.175910234451294,-0.0,-6.739932700838835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.330943430541085e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,9.825934830587356e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.25739955669269e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,9.825933375395834e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.0004660998820327,291.1185607910156,294.1499938964844,285.3177185058594,284.6783142089844,286.8963928222656,285.389892578125,289.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942492470145,5.191649332658699e-09,0.000994244008325,-0.0126536935567855,0.0,0.0,0.0,-0.0073865382000803,60.0,-3.1790456771850586,-0.0,-6.739847435710544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,9.3310241936706e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,9.826020686887205e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,7.257462857523933e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177673339844,0.0,0.0,9.826019231695682e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.0004661039565689,291.11822509765625,294.1499938964844,285.3133544921875,284.6724853515625,286.8824462890625,285.3826599121094,289.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942576289176,5.192628105277208e-09,0.0009942523902282,-0.012656258419156,0.0,0.0,0.0,-0.0073870234191417,60.0,-3.1817314624786377,-0.0,-6.73996041200553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.331519686384128e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.82654164545238e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,7.257847755681723e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,9.826540190260856e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000466128665721,291.1175231933594,294.1499938964844,285.3065185546875,284.6627502441406,286.85479736328125,285.3690795898437,289.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.1987250060392415e-09,0.0009943045442923,-0.0126722306013107,0.0,0.0,0.0,-0.0073900460265576,60.0,-3.185992479324341,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,9.331519686384128e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.82654164545238e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172180175781,0.0,0.0,7.257847755681723e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1172790527344,0.0,0.0,9.826540190260856e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171875,0.0,0.0,0.000466128665721,291.1175231933594,294.1499938964844,285.3065185546875,284.6627502441406,286.85479736328125,285.3690795898437,289.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.1987250060392415e-09,0.0009943045442923,-0.0126722306013107,0.0,0.0,0.0,-0.0073900460265576,60.0,-3.185992479324341,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,9.332507033832373e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.827581379795448e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,7.258616096805781e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.827580652199686e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0004661780258174,291.1167907714844,294.1499938964844,285.30206298828125,284.6553649902344,286.8275756835937,285.3571472167969,289.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210965436930337e-09,0.0009944092016667,-0.012704299762845,0.0,0.0,0.0,-0.0073961140587925,60.0,-3.188584566116333,-0.0,-6.74208706641366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,9.332507033832373e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.827581379795448e-05,297.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,7.258616096805781e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.827580652199686e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0004661780258174,291.1167907714844,294.1499938964844,285.30206298828125,284.6553649902344,286.8275756835937,285.3571472167969,289.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210965436930337e-09,0.0009944092016667,-0.012704299762845,0.0,0.0,0.0,-0.0073961140587925,60.0,-3.188584566116333,-0.0,-6.74208706641366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.333898196928204e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,9.829046030063182e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.25969803170301e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.82904530246742e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0004662474966607,291.1160583496094,294.1499938964844,285.2997131347656,284.650146484375,286.8007202148437,285.3465881347656,289.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.2282285167848386e-09,0.0009945568162947,-0.0127495257183909,0.0,0.0,0.0,-0.0074046719819307,60.0,-3.1899936199188232,-0.0,-6.744089375843032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.333898196928204e-05,297.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,9.829046030063182e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,7.25969803170301e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,9.82904530246742e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0004662474966607,291.1160583496094,294.1499938964844,285.2997131347656,284.650146484375,286.8007202148437,285.3465881347656,289.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.2282285167848386e-09,0.0009945568162947,-0.0127495257183909,0.0,0.0,0.0,-0.0074046719819307,60.0,-3.1899936199188232,-0.0,-6.744089375843032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.335750655736774e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.830997441895306e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.26113939890638e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.830996714299543e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0004663400468416,291.1153259277344,294.1499938964844,285.29931640625,284.6469116210937,286.7743530273437,285.33795166015625,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947589132934,5.251246548709787e-09,0.0009947535581886,-0.0128098288550972,0.0,0.0,0.0,-0.0074160830117762,60.0,-3.189962148666382,-0.0,-6.746758884901284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,9.335750655736774e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.830997441895306e-05,297.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.26113939890638e-05,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,9.830996714299543e-05,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0004663400468416,291.1153259277344,294.1499938964844,285.29931640625,284.6469116210937,286.7743530273437,285.33795166015625,289.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947589132934,5.251246548709787e-09,0.0009947535581886,-0.0128098288550972,0.0,0.0,0.0,-0.0074160830117762,60.0,-3.189962148666382,-0.0,-6.746758884901284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,9.33681585593149e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.832118666963652e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,7.261967402882874e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,9.83211793936789e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0004663932195398,291.11492919921875,294.1499938964844,285.2997741699219,284.64599609375,286.7613525390625,285.334228515625,289.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948720689862,5.264480407163319e-09,0.0009948667138814,-0.0128444992005825,0.0,0.0,0.0,-0.0074226432479918,60.0,-3.18956995010376,-0.0,-6.74829436775326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,9.337996016256513e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,9.833362128119916e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.262885628733784e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.833360672928392e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,0.0004664522130042,291.11456298828125,294.1499938964844,285.3006591796875,284.6455078125,286.7484741210937,285.3309631347656,289.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949975647032,5.279157999638073e-09,0.0009949923260137,-0.0128829516470432,0.0,0.0,0.0,-0.0074299196712672,60.0,-3.188894033432007,-0.0,-6.749997538690877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.340641554445028e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,9.836147364694624e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.264943269547075e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.836146637098864e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0004665843443945,291.11376953125,294.1499938964844,285.3034973144531,284.645751953125,286.7230529785156,285.32568359375,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952788241207,5.312054796036136e-09,0.0009952735854312,-0.0129691353067755,0.0,0.0,0.0,-0.0074462280608713,60.0,-3.186861038208008,-0.0,-6.753815284810116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.340641554445028e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146545410156,0.0,0.0,9.836147364694624e-05,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,7.264943269547075e-05,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146240234375,0.0,0.0,9.836146637098864e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0004665843443945,291.11376953125,294.1499938964844,285.3034973144531,284.645751953125,286.7230529785156,285.32568359375,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952788241207,5.312054796036136e-09,0.0009952735854312,-0.0129691353067755,0.0,0.0,0.0,-0.0074462280608713,60.0,-3.186861038208008,-0.0,-6.753815284810116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.343667625216769e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,9.839333506533876e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.267296314239502e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.839332778938116e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.000466735480586,291.11297607421875,294.1499938964844,285.30767822265625,284.6474304199219,286.6981506347656,285.32208251953125,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349686915678831e-09,0.0009955953573808,-0.0130677251145243,0.0,0.0,0.0,-0.0074648838490247,60.0,-3.1839492321014404,-0.0,-6.75818370154957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.343667625216769e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,9.839333506533876e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.267296314239502e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11407470703125,0.0,0.0,9.839332778938116e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.000466735480586,291.11297607421875,294.1499938964844,285.30767822265625,284.6474304199219,286.6981506347656,285.32208251953125,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956007124856,5.349686915678831e-09,0.0009955953573808,-0.0130677251145243,0.0,0.0,0.0,-0.0074648838490247,60.0,-3.1839492321014404,-0.0,-6.75818370154957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.347030572826044e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.84287544270046e-05,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.269912748597562e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.8428747151047e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0004669034969992,291.1121826171875,294.1499938964844,285.3129577636719,284.65045166015625,286.6737365722656,285.32000732421875,289.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959585731849,5.391531665566163e-09,0.0009959531016647,-0.0131773492321372,0.0,0.0,0.0,-0.0074856281280517,60.0,-3.1803457736968994,-0.0,-6.763043103319434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11346435546875,0.0,0.0,9.347030572826044e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.84287544270046e-05,297.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.269912748597562e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.8428747151047e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.0004669034969992,291.1121826171875,294.1499938964844,285.3129577636719,284.65045166015625,286.6737365722656,285.32000732421875,289.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959585731849,5.391531665566163e-09,0.0009959531016647,-0.0131773492321372,0.0,0.0,0.0,-0.0074856281280517,60.0,-3.1803457736968994,-0.0,-6.763043103319434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,9.35073258006014e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.84677317319438e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.272791845025495e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,9.846772445598616e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0004670883936341,291.1113586425781,294.1499938964844,285.31915283203125,284.654541015625,286.64990234375,285.3195495605469,289.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963524062186,5.437586381162873e-09,0.0009963469346985,-0.0132980030030012,0.0,0.0,0.0,-0.0075084595009684,60.0,-3.1761178970336914,-0.0,-6.76839277957697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,9.35073258006014e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,9.84677317319438e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,7.272791845025495e-05,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128845214844,0.0,0.0,9.846772445598616e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0004670883936341,291.1113586425781,294.1499938964844,285.31915283203125,284.654541015625,286.64990234375,285.3195495605469,289.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963524062186,5.437586381162873e-09,0.0009963469346985,-0.0132980030030012,0.0,0.0,0.0,-0.0075084595009684,60.0,-3.1761178970336914,-0.0,-6.76839277957697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
