time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,9.352675260743126e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,9.848819172475488e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,7.27430306142196e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,9.848818444879726e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0004671854549087,291.1109619140625,294.1499938964844,285.322509765625,284.6569519042969,286.63818359375,285.3197937011719,289.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617630418363206e-09,0.00099655368831,-0.0133613403886556,0.0,0.0,0.0,-0.0075204446911811,60.0,-3.173840284347534,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122741699219,0.0,0.0,9.354702342534438e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,9.850953938439488e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,7.275879033841193e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,9.850953210843728e-05,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0004672867071349,291.11053466796875,294.1499938964844,285.3260192871094,284.6595764160156,286.6265869140625,285.3204345703125,289.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967748774215,5.486987753045014e-09,0.0009967694059014,-0.0134274242445826,0.0,0.0,0.0,-0.0075329500250518,60.0,-3.1714584827423096,-0.0,-6.774133964881912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.358926763525233e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,9.8554024589248e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.279164856299758e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.85540173132904e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0004674977390095,291.10968017578125,294.1499938964844,285.3334045410156,284.6653747558594,286.6037902832031,285.322509765625,289.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972244733944,5.539563030509953e-09,0.0009972190018743,-0.0135651584714651,0.0,0.0,0.0,-0.0075590135529637,60.0,-3.166476249694824,-0.0,-6.780246764037656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.358926763525233e-05,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,9.8554024589248e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.279164856299758e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,9.85540173132904e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0004674977390095,291.10968017578125,294.1499938964844,285.3334045410156,284.6653747558594,286.6037902832031,285.322509765625,289.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972244733944,5.539563030509953e-09,0.0009972190018743,-0.0135651584714651,0.0,0.0,0.0,-0.0075590135529637,60.0,-3.166476249694824,-0.0,-6.780246764037656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,9.3633629148826e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.860074351308867e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.282615842996165e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,9.860073623713106e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004677193355746,291.1088256835937,294.1499938964844,285.341064453125,284.6717834472656,286.58154296875,285.3257141113281,289.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976966539397,5.5947761978814015e-09,0.0009976910660043,-0.0137098031118512,0.0,0.0,0.0,-0.0075863851234316,60.0,-3.161283493041992,-0.0,-6.786669359826193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,9.3633629148826e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.860074351308867e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,7.282615842996165e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,9.860073623713106e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004677193355746,291.1088256835937,294.1499938964844,285.341064453125,284.6717834472656,286.58154296875,285.3257141113281,289.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976966539397,5.5947761978814015e-09,0.0009976910660043,-0.0137098031118512,0.0,0.0,0.0,-0.0075863851234316,60.0,-3.161283493041992,-0.0,-6.786669359826193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,9.367952588945629e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,9.864907042356208e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.286185427801684e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.864906314760448e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004679486155509,291.10797119140625,294.1499938964844,285.34881591796875,284.6785583496094,286.55975341796875,285.3298034667969,289.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651899392944415e-09,0.0009981795446947,-0.0138594498857855,0.0,0.0,0.0,-0.0076147033832967,60.0,-3.1560134887695312,-0.0,-6.793317197661963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,9.367952588945629e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104431152344,0.0,0.0,9.864907042356208e-05,297.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.286185427801684e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.864906314760448e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004679486155509,291.10797119140625,294.1499938964844,285.34881591796875,284.6785583496094,286.55975341796875,285.3298034667969,289.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651899392944415e-09,0.0009981795446947,-0.0138594498857855,0.0,0.0,0.0,-0.0076147033832967,60.0,-3.1560134887695312,-0.0,-6.793317197661963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.372654312755913e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.869857603916898e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,7.289841596502811e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,9.869856876321136e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0004681834252551,291.1070556640625,294.1499938964844,285.3564453125,284.6855773925781,286.53857421875,285.334716796875,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.7104143635910995e-09,0.0009986798977479,-0.0140127427875995,0.0,0.0,0.0,-0.0076437122188508,60.0,-3.150808811187744,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.372654312755913e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.869857603916898e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,7.289841596502811e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,9.869856876321136e-05,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0004681834252551,291.1070556640625,294.1499938964844,285.3564453125,284.6855773925781,286.53857421875,285.334716796875,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.7104143635910995e-09,0.0009986798977479,-0.0140127427875995,0.0,0.0,0.0,-0.0076437122188508,60.0,-3.150808811187744,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.375025547342376e-05,297.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,9.872354712570086e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,7.291686051758006e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,9.872353984974323e-05,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.000468301877845,291.10662841796875,294.1499938964844,285.3601379394531,284.68914794921875,286.52813720703125,285.3373718261719,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739929864745363e-09,0.0009989322861656,-0.0140900649130344,0.0,0.0,0.0,-0.0076583442278206,60.0,-3.148247241973877,-0.0,-6.803568197710774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10906982421875,0.0,0.0,9.377401875099169e-05,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.874857641989364e-05,297.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.29353487258777e-05,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.874856914393604e-05,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0004684206214733,291.1061706542969,294.1499938964844,285.3637084960937,284.6926574707031,286.517822265625,285.34014892578125,289.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999191077426,5.769512423370315e-09,0.0009991852566599,-0.0141675621271133,0.0,0.0,0.0,-0.0076730097644031,60.0,-3.145747423171997,-0.0,-6.807015040521949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.382132702739908e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,9.879838762572037e-05,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,7.297213596757501e-05,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.879838034976274e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0004686569154728,291.1052551269531,294.1499938964844,285.3704528808594,284.6996154785156,286.4975891113281,285.34588623046875,289.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.8283933235259155e-09,0.0009996887529268,-0.0143218105658888,0.0,0.0,0.0,-0.0077021992765367,60.0,-3.1410040855407715,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.382132702739908e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,9.879838762572037e-05,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,7.297213596757501e-05,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,9.879838034976274e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0004686569154728,291.1052551269531,294.1499938964844,285.3704528808594,284.6996154785156,286.4975891113281,285.34588623046875,289.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996945736929,5.8283933235259155e-09,0.0009996887529268,-0.0143218105658888,0.0,0.0,0.0,-0.0077021992765367,60.0,-3.1410040855407715,-0.0,-6.81387746226392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,9.38679586397484e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,9.884750033961608e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,7.300841389223933e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.884749306365848e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0004688898625317,291.1043395996094,294.1499938964844,285.37646484375,284.706298828125,286.4777526855469,285.351806640625,289.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001910850405,5.886442444591466e-09,0.0010001851478591,-0.0144738806411623,0.0,0.0,0.0,-0.0077309771440923,60.0,-3.136622667312622,-0.0,-6.820646802907504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,9.38679586397484e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,9.884750033961608e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,7.300841389223933e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.884749306365848e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0004688898625317,291.1043395996094,294.1499938964844,285.37646484375,284.706298828125,286.4777526855469,285.351806640625,289.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001910850405,5.886442444591466e-09,0.0010001851478591,-0.0144738806411623,0.0,0.0,0.0,-0.0077309771440923,60.0,-3.136622667312622,-0.0,-6.820646802907504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.391291678184643e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.889484499581158e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,7.304337486857548e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.889483771985395e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0004691144276876,291.1033935546875,294.1499938964844,285.3815002441406,284.71246337890625,286.4584045410156,285.3576354980469,289.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006695520132,5.942399017300204e-09,0.0010006636148318,-0.0146204661577939,0.0,0.0,0.0,-0.0077587170526385,60.0,-3.132832288742065,-0.0,-6.827175269563669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.391291678184643e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.889484499581158e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,7.304337486857548e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.889483771985395e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10693359375,0.0,0.0,0.0004691144276876,291.1033935546875,294.1499938964844,285.3815002441406,284.71246337890625,286.4584045410156,285.3576354980469,289.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006695520132,5.942399017300204e-09,0.0010006636148318,-0.0146204661577939,0.0,0.0,0.0,-0.0077587170526385,60.0,-3.132832288742065,-0.0,-6.827175269563669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.395584493177012e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,9.89400505204685e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,7.307677151402459e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.894004324451088e-05,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0004693288647104,291.1024475097656,294.1499938964844,285.3853759765625,284.718017578125,286.4393920898437,285.3632202148437,289.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011265985667,5.995830498761734e-09,0.00100112054497,-0.0147604374215006,0.0,0.0,0.0,-0.0077852052636444,60.0,-3.1296141147613525,-0.0,-6.833411703155434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.395584493177012e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063232421875,0.0,0.0,9.89400505204685e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,7.307677151402459e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.894004324451088e-05,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0004693288647104,291.1024475097656,294.1499938964844,285.3853759765625,284.718017578125,286.4393920898437,285.3632202148437,289.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011265985667,5.995830498761734e-09,0.00100112054497,-0.0147604374215006,0.0,0.0,0.0,-0.0077852052636444,60.0,-3.1296141147613525,-0.0,-6.833411703155434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.397622488904744e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.896150731947272e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,7.309261854970828e-05,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,9.896150004351512e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.0004694306699093,291.1019592285156,294.1499938964844,285.3868408203125,284.7204895019531,286.4300537109375,285.3658142089844,289.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021192433536271e-09,0.0010013374267145,-0.0148268761113286,0.0,0.0,0.0,-0.007797778584063,60.0,-3.128319501876831,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,9.399570990353824e-05,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.898202551994471e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10552978515625,0.0,0.0,7.310776709346101e-05,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,9.898201824398711e-05,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0004695279931183,291.1014709472656,294.1499938964844,285.3879089355469,284.72271728515625,286.4208068847656,285.3682556152344,289.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015508159995,6.045437039858825e-09,0.0010015447624027,-0.0148903867229819,0.0,0.0,0.0,-0.0078097973018884,60.0,-3.1272308826446533,-0.0,-6.83920404753735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.403159492649138e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.90198168437928e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,7.313568494282663e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.901980956783518e-05,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0004697072436101,291.1004943847656,294.1499938964844,285.38885498046875,284.7264099121094,286.402587890625,285.3725280761719,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090098203515026e-09,0.0010019267210736,-0.0150073822587728,0.0,0.0,0.0,-0.0078319385647773,60.0,-3.1257483959198,-0.0,-6.844421562846037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,9.403159492649138e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048583984375,0.0,0.0,9.90198168437928e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,7.313568494282663e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,9.901980956783518e-05,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0004697072436101,291.1004943847656,294.1499938964844,285.38885498046875,284.7264099121094,286.402587890625,285.3725280761719,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019327746704,6.090098203515026e-09,0.0010019267210736,-0.0150073822587728,0.0,0.0,0.0,-0.0078319385647773,60.0,-3.1257483959198,-0.0,-6.844421562846037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.406318713445216e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.905308252200484e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,7.316025585168973e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.905307524604724e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0004698650736827,291.0994873046875,294.1499938964844,285.3880310058594,284.7289428710937,286.3846435546875,285.3758544921875,289.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022689821198,6.129406759924905e-09,0.0010022628121078,-0.0151103539392352,0.0,0.0,0.0,-0.0078514255583286,60.0,-3.1252248287200928,-0.0,-6.849015221632726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.406318713445216e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.905308252200484e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,7.316025585168973e-05,297.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,9.905307524604724e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,0.0004698650736827,291.0994873046875,294.1499938964844,285.3880310058594,284.7289428710937,286.3846435546875,285.3758544921875,289.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022689821198,6.129406759924905e-09,0.0010022628121078,-0.0151103539392352,0.0,0.0,0.0,-0.0078514255583286,60.0,-3.1252248287200928,-0.0,-6.849015221632726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.408927871845664e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,9.9080556537956e-05,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,7.318054849747568e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.90805492619984e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004699954006355,291.0984802246094,294.1499938964844,285.3852233886719,284.7301025390625,286.3669738769531,285.3780822753906,289.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002546516247,6.161858134845488e-09,0.001002540346235,-0.0151953622698783,0.0,0.0,0.0,-0.0078675122931599,60.0,-3.1258022785186768,-0.0,-6.852808809298949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.408927871845664e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,9.9080556537956e-05,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,7.318054849747568e-05,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,9.90805492619984e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004699954006355,291.0984802246094,294.1499938964844,285.3852233886719,284.7301025390625,286.3669738769531,285.3780822753906,289.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002546516247,6.161858134845488e-09,0.001002540346235,-0.0151953622698783,0.0,0.0,0.0,-0.0078675122931599,60.0,-3.1258022785186768,-0.0,-6.852808809298949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,9.410930215381086e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,9.910164953907952e-05,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,7.319612632272765e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.91016422631219e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0004700954305008,291.09747314453125,294.1499938964844,285.3802185058594,284.729736328125,286.3495483398437,285.3788452148437,289.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027594398707,6.186759549109411e-09,0.0010027532698586,-0.0152605939656496,0.0,0.0,0.0,-0.007879857905209,60.0,-3.1276395320892334,-0.0,-6.855720613430094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,9.410930215381086e-05,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,9.910164953907952e-05,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,7.319612632272765e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.91016422631219e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,0.0004700954305008,291.09747314453125,294.1499938964844,285.3802185058594,284.729736328125,286.3495483398437,285.3788452148437,289.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027594398707,6.186759549109411e-09,0.0010027532698586,-0.0152605939656496,0.0,0.0,0.0,-0.007879857905209,60.0,-3.1276395320892334,-0.0,-6.855720613430094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,9.411678911419584e-05,297.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,9.910952940117568e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10211181640625,0.0,0.0,7.3201947088819e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,9.910952212521806e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0004701328289229,291.0969543457031,294.1499938964844,285.3768310546875,284.7289123535156,286.3409118652344,285.37860107421875,289.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.19606144169893e-09,0.0010028327815234,-0.0152849601581692,0.0,0.0,0.0,-0.0078844688832759,60.0,-3.129086494445801,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,9.412239160155876e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.911543020280078e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,7.320630538742989e-05,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,9.911542292684317e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.000470160797704,291.096435546875,294.1499938964844,285.372802734375,284.7276611328125,286.3323059082031,285.3779296875,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028984397649,6.203013658279133e-09,0.0010028922697529,-0.0153031721711158,0.0,0.0,0.0,-0.0078879157081246,60.0,-3.130882978439331,-0.0,-6.857621315248252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,9.412749204784632e-05,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.912079258356243e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,7.321026350837201e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.912078530760482e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004701862635556,291.09539794921875,294.1499938964844,285.3628234863281,284.72369384765625,286.3152160644531,285.375244140625,289.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209311731453226e-09,0.0010029461700469,-0.0153196705505251,0.0,0.0,0.0,-0.0078910375013947,60.0,-3.135568141937256,-0.0,-6.858358148065238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,9.412749204784632e-05,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,9.912079258356243e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009216308594,0.0,0.0,7.321026350837201e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.912078530760482e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004701862635556,291.09539794921875,294.1499938964844,285.3628234863281,284.72369384765625,286.3152160644531,285.375244140625,289.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209311731453226e-09,0.0010029461700469,-0.0153196705505251,0.0,0.0,0.0,-0.0078910375013947,60.0,-3.135568141937256,-0.0,-6.858358148065238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,9.412485087523236e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,9.911802044371144e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,7.320821896428242e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,9.911801316775382e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0004701731086242,291.0943298339844,294.1499938964844,285.3500061035156,284.7176208496094,286.2981872558594,285.3705749511719,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029239347204,6.205977953754882e-09,0.001002917648293,-0.015310937538743,0.0,0.0,0.0,-0.0078893853351473,60.0,-3.141798734664917,-0.0,-6.857968060103303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,9.412485087523236e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,9.911802044371144e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,7.320821896428242e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,9.911801316775382e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,0.0004701731086242,291.0943298339844,294.1499938964844,285.3500061035156,284.7176208496094,286.2981872558594,285.3705749511719,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029239347204,6.205977953754882e-09,0.001002917648293,-0.015310937538743,0.0,0.0,0.0,-0.0078893853351473,60.0,-3.141798734664917,-0.0,-6.857968060103303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.411319479113443e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,9.91057459032163e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,7.319915312109515e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.910573862725867e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0004701148718595,291.09326171875,294.1499938964844,285.3356018066406,284.7104797363281,286.2812194824219,285.36383056640625,289.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027992539107,6.191402057709183e-09,0.0010027930838987,-0.0152727551758289,0.0,0.0,0.0,-0.0078821592032909,60.0,-3.1492719650268555,-0.0,-6.856263468080216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.411319479113443e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,9.91057459032163e-05,297.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992736816406,0.0,0.0,7.319915312109515e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.910573862725867e-05,297.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0004701148718595,291.09326171875,294.1499938964844,285.3356018066406,284.7104797363281,286.2812194824219,285.36383056640625,289.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027992539107,6.191402057709183e-09,0.0010027930838987,-0.0152727551758289,0.0,0.0,0.0,-0.0078821592032909,60.0,-3.1492719650268555,-0.0,-6.856263468080216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.409225458512084e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.908369247568773e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.3182862251997e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.90836851997301e-05,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0004700102726928,291.0921936035156,294.1499938964844,285.3209533691406,284.7032775878906,286.2643127441406,285.3553771972656,289.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025757364928,6.165263854995828e-09,0.0010025695664808,-0.0152042834088206,0.0,0.0,0.0,-0.0078692017123103,60.0,-3.1570305824279785,-0.0,-6.853206713230976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.409225458512084e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.908369247568773e-05,297.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,7.3182862251997e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.90836851997301e-05,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0004700102726928,291.0921936035156,294.1499938964844,285.3209533691406,284.7032775878906,286.2643127441406,285.3553771972656,289.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025757364928,6.165263854995828e-09,0.0010025695664808,-0.0152042834088206,0.0,0.0,0.0,-0.0078692017123103,60.0,-3.1570305824279785,-0.0,-6.853206713230976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,9.407906327396633e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,9.906980267260224e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,7.3172603151761e-05,297.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,9.906979539664462e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.0004699443816207,291.0916442871094,294.1499938964844,285.31353759765625,284.6996765136719,286.255859375,285.3506774902344,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024351067841,6.148805020700365e-09,0.001002428936772,-0.0151611687615513,0.0,0.0,0.0,-0.0078610423952341,60.0,-3.160917997360229,-0.0,-6.851282563502539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
