time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,9.40639292821288e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09765625,0.0,0.0,9.905386832542716e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,7.316083065234125e-05,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976257324219,0.0,0.0,9.905386104946956e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975646972656,0.0,0.0,0.000469868798973,291.0910949707031,294.1499938964844,285.3060607910156,284.696044921875,286.2474365234375,285.3456726074219,289.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022736387327,6.129925900211219e-09,0.0010022674687206,-0.0151117136701941,0.0,0.0,0.0,-0.0078516835346817,60.0,-3.164788246154785,-0.0,-6.849075617765267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,9.402773866895586e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.901574958348648e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,7.313267997233197e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,9.901574230752884e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0004696879768744,291.0899658203125,294.1499938964844,285.2909545898437,284.6888122558594,286.2306213378906,285.3349304199219,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018874891102,6.084779791137862e-09,0.0010018814355134,-0.0149934496730566,0.0,0.0,0.0,-0.0078293029218912,60.0,-3.172457933425904,-0.0,-6.843800548494984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,9.402773866895586e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.901574958348648e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,7.313267997233197e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,9.901574230752884e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967102050781,0.0,0.0,0.0004696879768744,291.0899658203125,294.1499938964844,285.2909545898437,284.6888122558594,286.2306213378906,285.3349304199219,289.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018874891102,6.084779791137862e-09,0.0010018814355134,-0.0149934496730566,0.0,0.0,0.0,-0.0078293029218912,60.0,-3.172457933425904,-0.0,-6.843800548494984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,9.398510883329436e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.897086420096456e-05,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,7.309953070944175e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.897085692500696e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0004694750532507,291.0888671875,294.1499938964844,285.2756652832031,284.6815185546875,286.2138061523437,285.32330322265625,289.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014328872784,6.031624533164859e-09,0.001001426950097,-0.0148542039096355,0.0,0.0,0.0,-0.0078029516153037,60.0,-3.180036783218384,-0.0,-6.837591115527175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,9.398510883329436e-05,297.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.897086420096456e-05,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,7.309953070944175e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0959167480469,0.0,0.0,9.897085692500696e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958557128906,0.0,0.0,0.0004694750532507,291.0888671875,294.1499938964844,285.2756652832031,284.6815185546875,286.2138061523437,285.32330322265625,289.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014328872784,6.031624533164859e-09,0.001001426950097,-0.0148542039096355,0.0,0.0,0.0,-0.0078029516153037,60.0,-3.180036783218384,-0.0,-6.837591115527175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.39361852942966e-05,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.891934314509854e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,7.306147745111957e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.891933586914092e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0004692306683864,291.0877380371094,294.1499938964844,285.2601318359375,284.6742248535156,286.1970520019531,285.3110046386719,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.970623551121434e-09,0.0010009052930399,-0.0146944038569927,0.0,0.0,0.0,-0.0077727106399834,60.0,-3.1875345706939697,-0.0,-6.830469345686653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,9.39361852942966e-05,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.891934314509854e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,7.306147745111957e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,9.891933586914092e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,0.0004692306683864,291.0877380371094,294.1499938964844,285.2601318359375,284.6742248535156,286.1970520019531,285.3110046386719,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009112302213,5.970623551121434e-09,0.0010009052930399,-0.0146944038569927,0.0,0.0,0.0,-0.0077727106399834,60.0,-3.1875345706939697,-0.0,-6.830469345686653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,9.388223406858742e-05,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.886252519208938e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,7.301950972760096e-05,297.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.886251791613176e-05,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004689611669164,291.08660888671875,294.1499938964844,285.24444580078125,284.6668701171875,286.1802978515625,285.29815673828125,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003360221162,5.903352029434927e-09,0.0010003300849348,-0.0145181771367788,0.0,0.0,0.0,-0.0077393613755702,60.0,-3.194966554641724,-0.0,-6.822619269541974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,9.388223406858742e-05,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.886252519208938e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,7.301950972760096e-05,297.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,9.886251791613176e-05,297.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004689611669164,291.08660888671875,294.1499938964844,285.24444580078125,284.6668701171875,286.1802978515625,285.29815673828125,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003360221162,5.903352029434927e-09,0.0010003300849348,-0.0145181771367788,0.0,0.0,0.0,-0.0077393613755702,60.0,-3.194966554641724,-0.0,-6.822619269541974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,9.385335579281671e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.88321189652197e-05,297.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936584472656,0.0,0.0,7.299705612240359e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,9.883211168926208e-05,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,0.0004688169283326,291.0860290527344,294.1499938964844,285.23651123046875,284.6632080078125,286.17193603515625,285.2915344238281,289.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100002810359,5.867352825816852e-09,0.0010000222828239,-0.0144238714128732,0.0,0.0,0.0,-0.0077215149067342,60.0,-3.1986613273620605,-0.0,-6.818420672516369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.382349526276812e-05,297.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,9.88006722764112e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,7.297383126569912e-05,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,9.88006722764112e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004686677712015,291.08544921875,294.1499938964844,285.2285461425781,284.6595458984375,286.16357421875,285.2848205566406,289.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997098241001,5.830129268247219e-09,0.000999704003334,-0.0143263572826981,0.0,0.0,0.0,-0.0077030616812407,60.0,-3.2023468017578125,-0.0,-6.814079966943609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,9.376076923217624e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.873461385723203e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,7.29250386939384e-05,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.873461385723203e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.000468354410259,291.08428955078125,294.1499938964844,285.21246337890625,284.65216064453125,286.1469116210937,285.2711486816406,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990410180762,5.751926934749463e-09,0.0009990353137254,-0.0141214933246374,0.0,0.0,0.0,-0.0076642935164272,60.0,-3.20969557762146,-0.0,-6.804965835272014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,9.376076923217624e-05,297.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.873461385723203e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,7.29250386939384e-05,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.873461385723203e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.000468354410259,291.08428955078125,294.1499938964844,285.21246337890625,284.65216064453125,286.1469116210937,285.2711486816406,289.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990410180762,5.751926934749463e-09,0.0009990353137254,-0.0141214933246374,0.0,0.0,0.0,-0.0076642935164272,60.0,-3.20969557762146,-0.0,-6.804965835272014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,9.369509643875062e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.866546315606683e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.287396147148684e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.866545588010922e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004680263809859,291.0831298828125,294.1499938964844,285.1962280273437,284.644775390625,286.1302185058594,285.2571716308594,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670064417984122e-09,0.0009983353083953,-0.0139070376753807,0.0,0.0,0.0,-0.0076237106695771,60.0,-3.217024803161621,-0.0,-6.795431772843585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,9.369509643875062e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.866546315606683e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,7.287396147148684e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,9.866545588010922e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004680263809859,291.0831298828125,294.1499938964844,285.1962280273437,284.644775390625,286.1302185058594,285.2571716308594,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983408963307,5.670064417984122e-09,0.0009983353083953,-0.0139070376753807,0.0,0.0,0.0,-0.0076237106695771,60.0,-3.217024803161621,-0.0,-6.795431772843585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.362668060930446e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.85934166237712e-05,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.28207451174967e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.859340934781358e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0004676846147049,291.0819396972656,294.1499938964844,285.1798400878906,284.6373596191406,286.11358642578125,285.2428894042969,289.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976115543395,5.584774420697158e-09,0.000997605966404,-0.0136836003512144,0.0,0.0,0.0,-0.0075814286246895,60.0,-3.2243545055389404,-0.0,-6.785505490825018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.362668060930446e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.85934166237712e-05,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,7.28207451174967e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904541015625,0.0,0.0,9.859340934781358e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,0.0004676846147049,291.0819396972656,294.1499938964844,285.1798400878906,284.6373596191406,286.11358642578125,285.2428894042969,289.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976115543395,5.584774420697158e-09,0.000997605966404,-0.0136836003512144,0.0,0.0,0.0,-0.0075814286246895,60.0,-3.2243545055389404,-0.0,-6.785505490825018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.355654037790372e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.85195583780296e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.276619726326317e-05,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.8519551102072e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004673342918977,291.08074951171875,294.1499938964844,285.1632995605469,284.62994384765625,286.096923828125,285.2284545898437,289.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497351018846075e-09,0.0009968583472073,-0.0134545722976326,0.0,0.0,0.0,-0.0075380890630185,60.0,-3.2316951751708984,-0.0,-6.775339045361761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.355654037790372e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,9.85195583780296e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.276619726326317e-05,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.8519551102072e-05,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.0004673342918977,291.08074951171875,294.1499938964844,285.1632995605469,284.62994384765625,286.096923828125,285.2284545898437,289.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497351018846075e-09,0.0009968583472073,-0.0134545722976326,0.0,0.0,0.0,-0.0075380890630185,60.0,-3.2316951751708984,-0.0,-6.775339045361761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,9.352093911729752e-05,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,9.848206536844371e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,7.273850496858358e-05,297.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08905029296875,0.0,0.0,9.848205809248611e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0004671564092859,291.08013916015625,294.1499938964844,285.15496826171875,284.626220703125,286.088623046875,285.2211303710937,289.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964843047782,5.452965190499981e-09,0.0009964788332581,-0.013338292017579,0.0,0.0,0.0,-0.0075160851702094,60.0,-3.2353768348693848,-0.0,-6.770179794557407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.348510502604768e-05,297.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,9.844432497629896e-05,297.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885314941406,0.0,0.0,7.271063077496365e-05,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,9.844432497629896e-05,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0004669774207286,291.0795288085937,294.1499938964844,285.1466064453125,284.6224975585937,286.080322265625,285.2137756347656,289.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996102229692,5.408299585951681e-09,0.0009960968745872,-0.013221276924014,0.0,0.0,0.0,-0.0074939420446753,60.0,-3.239069938659668,-0.0,-6.764990700958151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.341320401290432e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.836861863732338e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.265471504069865e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.836861136136577e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0004666182794608,291.0783386230469,294.1499938964844,285.1297912597656,284.6150817871094,286.0636901855469,285.198974609375,289.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.3186828274931486e-09,0.0009953305125236,-0.0129864998161792,0.0,0.0,0.0,-0.0074495156295597,60.0,-3.246485471725464,-0.0,-6.75458409205021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.341320401290432e-05,297.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.836861863732338e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,7.265471504069865e-05,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,9.836861136136577e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.0004666182794608,291.0783386230469,294.1499938964844,285.1297912597656,284.6150817871094,286.0636901855469,285.198974609375,289.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953358676284,5.3186828274931486e-09,0.0009953305125236,-0.0129864998161792,0.0,0.0,0.0,-0.0074495156295597,60.0,-3.246485471725464,-0.0,-6.75458409205021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.334130299976096e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.829289774643256e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,7.259879203047603e-05,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.829289774643256e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0004662591090891,291.0771179199219,294.1499938964844,285.1128234863281,284.60760498046875,286.0470886230469,285.1840515136719,289.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229056299071999e-09,0.00099456415046,-0.0127516938373446,0.0,0.0,0.0,-0.0074050836265087,60.0,-3.253964424133301,-0.0,-6.74418529911236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.334130299976096e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.829289774643256e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,7.259879203047603e-05,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.829289774643256e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0004662591090891,291.0771179199219,294.1499938964844,285.1128234863281,284.60760498046875,286.0470886230469,285.1840515136719,289.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945693891495,5.229056299071999e-09,0.00099456415046,-0.0127516938373446,0.0,0.0,0.0,-0.0074050836265087,60.0,-3.253964424133301,-0.0,-6.74418529911236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,9.32700131670572e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.821783169172704e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,7.254334195749834e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.821782441576944e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0004659029946196,291.07586669921875,294.1499938964844,285.09576416015625,284.60015869140625,286.0304870605469,285.1689758300781,289.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140194492270211e-09,0.0009938043076545,-0.0125188902020454,0.0,0.0,0.0,-0.0073610311374068,60.0,-3.2615153789520264,-0.0,-6.733882429443838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,9.32700131670572e-05,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.821783169172704e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08563232421875,0.0,0.0,7.254334195749834e-05,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,9.821782441576944e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856018066406,0.0,0.0,0.0004659029946196,291.07586669921875,294.1499938964844,285.09576416015625,284.60015869140625,286.0304870605469,285.1689758300781,289.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938094299286,5.140194492270211e-09,0.0009938043076545,-0.0125188902020454,0.0,0.0,0.0,-0.0073610311374068,60.0,-3.2615153789520264,-0.0,-6.733882429443838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,9.319996024714784e-05,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,9.814405348151922e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,7.248885231092572e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,9.814405348151922e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,0.0004655530501622,291.0746459960937,294.1499938964844,285.07861328125,284.5926818847656,286.0138854980469,285.15380859375,289.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052871454580554e-09,0.0009930575033649,-0.0122901145368814,0.0,0.0,0.0,-0.0073177409358322,60.0,-3.2691571712493896,-0.0,-6.723765721972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,9.319996024714784e-05,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,9.814405348151922e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,7.248885231092572e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,9.814405348151922e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,0.0004655530501622,291.0746459960937,294.1499938964844,285.07861328125,284.5926818847656,286.0138854980469,285.15380859375,289.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930626256391,5.052871454580554e-09,0.0009930575033649,-0.0122901145368814,0.0,0.0,0.0,-0.0073177409358322,60.0,-3.2691571712493896,-0.0,-6.723765721972087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.316558862337844e-05,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,9.810786286834627e-05,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,7.246212044265121e-05,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,9.810786286834627e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0004653813957702,291.0740051269531,294.1499938964844,285.07000732421875,284.5889587402344,286.0055847167969,285.14617919921875,289.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926962666213,5.010032833041578e-09,0.0009926912607625,-0.0121778817847371,0.0,0.0,0.0,-0.0072965039871633,60.0,-3.273020029067993,-0.0,-6.718805423133746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,9.313167538493872e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,9.807215246837586e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,7.24357450962998e-05,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.807214519241823e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,0.0004652119532693,291.0733947753906,294.1499938964844,285.0613708496094,284.585205078125,285.9972839355469,285.1385498046875,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923346806317,4.9677559843530625e-09,0.0009923297911882,-0.0120671214535832,0.0,0.0,0.0,-0.0072755459696054,60.0,-3.2769062519073486,-0.0,-6.7139126258553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,9.306571155320852e-05,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.800268890103324e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,7.238443504320458e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.800268162507564e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0004648824688047,291.0721130371094,294.1499938964844,285.04400634765625,284.5777282714844,285.9806823730469,285.1231689453125,289.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.885531978970903e-09,0.0009916266426444,-0.0118517009541392,0.0,0.0,0.0,-0.0072347833774983,60.0,-3.2847681045532227,-0.0,-6.70440059025168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,9.306571155320852e-05,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.800268890103324e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,7.238443504320458e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,9.800268162507564e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0004648824688047,291.0721130371094,294.1499938964844,285.04400634765625,284.5777282714844,285.9806823730469,285.1231689453125,289.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916315320879,4.885531978970903e-09,0.0009916266426444,-0.0118517009541392,0.0,0.0,0.0,-0.0072347833774983,60.0,-3.2847681045532227,-0.0,-6.70440059025168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.300246165366843e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.793608478503302e-05,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.23352495697327e-05,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.79360775090754e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0004645665467251,291.07086181640625,294.1499938964844,285.0265808105469,284.5702819824219,285.9640808105469,285.1077575683594,289.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806696818349111e-09,0.0009909524815157,-0.0116451596841216,0.0,0.0,0.0,-0.0071957013569772,60.0,-3.292752981185913,-0.0,-6.695287169122821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.300246165366843e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,9.793608478503302e-05,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.23352495697327e-05,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.79360775090754e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0004645665467251,291.07086181640625,294.1499938964844,285.0265808105469,284.5702819824219,285.9640808105469,285.1077575683594,289.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909572545439,4.806696818349111e-09,0.0009909524815157,-0.0116451596841216,0.0,0.0,0.0,-0.0071957013569772,60.0,-3.292752981185913,-0.0,-6.695287169122821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.294260962633416e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,9.787305316422136e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,7.228869071695954e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.787304588826372e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004642675339709,291.069580078125,294.1499938964844,285.00909423828125,284.56280517578125,285.9474792480469,285.0922241210937,289.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903191821649,4.732084502023781e-09,0.0009903144091367,-0.0114496778696775,0.0,0.0,0.0,-0.0071587124839425,60.0,-3.3008852005004883,-0.0,-6.68666686465258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.294260962633416e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,9.787305316422136e-05,297.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,7.228869071695954e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.787304588826372e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0004642675339709,291.069580078125,294.1499938964844,285.00909423828125,284.56280517578125,285.9474792480469,285.0922241210937,289.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903191821649,4.732084502023781e-09,0.0009903144091367,-0.0114496778696775,0.0,0.0,0.0,-0.0071587124839425,60.0,-3.3008852005004883,-0.0,-6.68666686465258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.288675937568768e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.781424887478352e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,7.224526052596048e-05,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.78142415988259e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.000463988573756,291.0682678222656,294.1499938964844,284.9915466308594,284.5553283691406,285.93084716796875,285.0765991210937,289.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897238342091,4.662469077487685e-09,0.0009897190611809,-0.0112672885879874,0.0,0.0,0.0,-0.0071242013946175,60.0,-3.309183120727539,-0.0,-6.678629915768397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.288675937568768e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,9.781424887478352e-05,297.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,7.224526052596048e-05,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,9.78142415988259e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,0.000463988573756,291.0682678222656,294.1499938964844,284.9915466308594,284.5553283691406,285.93084716796875,285.0765991210937,289.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897238342091,4.662469077487685e-09,0.0009897190611809,-0.0112672885879874,0.0,0.0,0.0,-0.0071242013946175,60.0,-3.309183120727539,-0.0,-6.678629915768397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,9.286005661124364e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.77861272986047e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,7.222448766697198e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,9.778612002264708e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.000463855190901,291.067626953125,294.1499938964844,284.9827575683594,284.5516052246094,285.92254638671875,285.0687561035156,289.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894390823319,4.629181482584954e-09,0.000989434425719,-0.0111800748854875,0.0,0.0,0.0,-0.0071076988242566,60.0,-3.313382387161255,-0.0,-6.674788011196142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,9.283452527597548e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.775924263522028e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784606933594,0.0,0.0,7.220463157864287e-05,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0784912109375,0.0,0.0,9.775923535926268e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,0.000463727657916,291.0669860839844,294.1499938964844,284.97393798828125,284.5478820800781,285.91424560546875,285.0609130859375,289.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891669033095,4.597352276647371e-09,0.0009891622466966,-0.0110966842621564,0.0,0.0,0.0,-0.0070919198915362,60.0,-3.317619562149048,-0.0,-6.671115926337734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
