time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.278776997234672e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,9.771000623004512e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.216826634248719e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.77099989540875e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004634941287804,291.065673828125,294.1499938964844,284.956298828125,284.5404357910156,285.8976135253906,285.04510498046875,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886684129014,4.539065567854551e-09,0.0009886638727039,-0.010943972505629,0.0,0.0,0.0,-0.0070630246773362,60.0,-3.326260805130005,-0.0,-6.664394192057443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.278776997234672e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,9.771000623004512e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,7.216826634248719e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.77099989540875e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004634941287804,291.065673828125,294.1499938964844,284.956298828125,284.5404357910156,285.8976135253906,285.04510498046875,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886684129014,4.539065567854551e-09,0.0009886638727039,-0.010943972505629,0.0,0.0,0.0,-0.0070630246773362,60.0,-3.326260805130005,-0.0,-6.664394192057443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,9.2745540314354e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.76655283011496e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.213541539385915e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.7665521025192e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0004632831260096,291.0643310546875,294.1499938964844,284.9385986328125,284.5329895019531,285.8809509277344,285.0292053222656,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882180020213,4.486407689796579e-09,0.000988213578239,-0.0108060082420706,0.0,0.0,0.0,-0.0070369197055697,60.0,-3.335071325302124,-0.0,-6.658324025465845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,9.2745540314354e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.76655283011496e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.213541539385915e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.7665521025192e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0004632831260096,291.0643310546875,294.1499938964844,284.9385986328125,284.5329895019531,285.8809509277344,285.0292053222656,289.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882180020213,4.486407689796579e-09,0.000988213578239,-0.0108060082420706,0.0,0.0,0.0,-0.0070369197055697,60.0,-3.335071325302124,-0.0,-6.658324025465845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.2709124146495e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.762718400452286e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,7.210709736682475e-05,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.762717672856525e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004631012561731,291.0630187988281,294.1499938964844,284.9208984375,284.52557373046875,285.8642883300781,285.0132141113281,289.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987829756923,4.441008449873607e-09,0.0009878253331407,-0.0106870615854859,0.0,0.0,0.0,-0.0070144128985702,60.0,-3.344083070755005,-0.0,-6.653093009845179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.2709124146495e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,9.762718400452286e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,7.210709736682475e-05,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,9.762717672856525e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752258300781,0.0,0.0,0.0004631012561731,291.0630187988281,294.1499938964844,284.9208984375,284.52557373046875,285.8642883300781,285.0132141113281,289.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987829756923,4.441008449873607e-09,0.0009878253331407,-0.0106870615854859,0.0,0.0,0.0,-0.0070144128985702,60.0,-3.344083070755005,-0.0,-6.653093009845179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,9.267872519558296e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,9.759516979102044e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,7.208345050457865e-05,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,9.759516251506284e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0004629493923857,291.0616760253906,294.1499938964844,284.9031677246094,284.5181884765625,285.8476257324219,284.99713134765625,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875054238364,4.403093889493448e-09,0.0009875011164695,-0.0105877239257097,0.0,0.0,0.0,-0.0069956169463694,60.0,-3.35330581665039,-0.0,-6.648726014191197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,9.267872519558296e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,9.759516979102044e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,7.208345050457865e-05,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,9.759516251506284e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.0004629493923857,291.0616760253906,294.1499938964844,284.9031677246094,284.5181884765625,285.8476257324219,284.99713134765625,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875054238364,4.403093889493448e-09,0.0009875011164695,-0.0105877239257097,0.0,0.0,0.0,-0.0069956169463694,60.0,-3.35330581665039,-0.0,-6.648726014191197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,9.266587585443632e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.758164378581569e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,7.207346061477438e-05,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.758163650985809e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004628852184396,291.0610046386719,294.1499938964844,284.8943176269531,284.51446533203125,285.8392944335937,284.989013671875,289.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873684030026,4.3870715948912675e-09,0.0009873640956357,-0.0105457454919815,0.0,0.0,0.0,-0.0069876741617918,60.0,-3.3579964637756348,-0.0,-6.646881445249164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,9.265467815566808e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,9.75698494585231e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,7.20647512935102e-05,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,9.756984218256548e-05,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0004628292808774,291.0603332519531,294.1499938964844,284.88543701171875,284.51080322265625,285.8309631347656,284.9808959960937,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872489608824,4.373104989241483e-09,0.0009872446535155,-0.0105091528967022,0.0,0.0,0.0,-0.0069807502441108,60.0,-3.362744092941284,-0.0,-6.645273487038139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.263835090678184e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.755265637068078e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,7.205204747151583e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.755264909472317e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004627477319445,291.0589904785156,294.1499938964844,284.8677062988281,284.50341796875,285.81427001953125,284.96453857421875,289.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870746871456,4.352726623579883e-09,0.0009870703797787,-0.0104557601734995,0.0,0.0,0.0,-0.0069706477224826,60.0,-3.372441291809082,-0.0,-6.642927274924659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.263835090678184e-05,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.755265637068078e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,7.205204747151583e-05,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.755264909472317e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004627477319445,291.0589904785156,294.1499938964844,284.8677062988281,284.50341796875,285.81427001953125,284.96453857421875,289.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870746871456,4.352726623579883e-09,0.0009870703797787,-0.0104557601734995,0.0,0.0,0.0,-0.0069706477224826,60.0,-3.372441291809082,-0.0,-6.642927274924659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,9.262900130124764e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.754280472407116e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,7.204477151390165e-05,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.754279744811356e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0004627009911928,291.0576171875,294.1499938964844,284.8500061035156,284.4960632324219,285.79754638671875,284.94805908203125,289.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869746863842,4.341040860111889e-09,0.0009869703790172,-0.0104251438751816,0.0,0.0,0.0,-0.0069648544304072,60.0,-3.382387399673462,-0.0,-6.641582217525865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,9.262900130124764e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.754280472407116e-05,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,7.204477151390165e-05,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,9.754279744811356e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07080078125,0.0,0.0,0.0004627009911928,291.0576171875,294.1499938964844,284.8500061035156,284.4960632324219,285.79754638671875,284.94805908203125,289.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869746863842,4.341040860111889e-09,0.0009869703790172,-0.0104251438751816,0.0,0.0,0.0,-0.0069648544304072,60.0,-3.382387399673462,-0.0,-6.641582217525865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.263638639822602e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.755058999871836e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,7.205051952041686e-05,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.755058272276074e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0004627379239536,291.0562438964844,294.1499938964844,284.83221435546875,284.48883056640625,285.78082275390625,284.9313659667969,289.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870531503111,4.350213966830552e-09,0.0009870487265288,-0.0104491775855422,0.0,0.0,0.0,-0.0069694016128778,60.0,-3.392781972885132,-0.0,-6.642638084031205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,9.263638639822602e-05,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.755058999871836e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697021484375,0.0,0.0,7.205051952041686e-05,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.755058272276074e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0004627379239536,291.0562438964844,294.1499938964844,284.83221435546875,284.48883056640625,285.78082275390625,284.9313659667969,289.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870531503111,4.350213966830552e-09,0.0009870487265288,-0.0104491775855422,0.0,0.0,0.0,-0.0069694016128778,60.0,-3.392781972885132,-0.0,-6.642638084031205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.266760025639088e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.758345549926162e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,7.207479939097539e-05,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.758345549926162e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004628938331734,291.0548400878906,294.1499938964844,284.8142395019531,284.4817810058594,285.7640686035156,284.91436767578125,289.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873853996396,4.389071328603222e-09,0.0009873809758573,-0.0105509851127862,0.0,0.0,0.0,-0.0069886646233499,60.0,-3.403996706008911,-0.0,-6.64711166109555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,9.266760025639088e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.758345549926162e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,7.207479939097539e-05,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,9.758345549926162e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004628938331734,291.0548400878906,294.1499938964844,284.8142395019531,284.4817810058594,285.7640686035156,284.91436767578125,289.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873853996396,4.389071328603222e-09,0.0009873809758573,-0.0105509851127862,0.0,0.0,0.0,-0.0069886646233499,60.0,-3.403996706008911,-0.0,-6.64711166109555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.269220754504204e-05,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,9.760937246028334e-05,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,7.20939424354583e-05,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,9.760936518432572e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0004630167677532,291.0541687011719,294.1499938964844,284.8052062988281,284.4783020019531,285.75567626953125,284.9057312011719,289.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876473341137,4.419716148618136e-09,0.0009876429103314,-0.0106312753632664,0.0,0.0,0.0,-0.007003856357187,60.0,-3.4099714756011963,-0.0,-6.650640926864071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,9.27220389712602e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.764077549334615e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,7.211713818833232e-05,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06744384765625,0.0,0.0,9.764077549334615e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674133300781,0.0,0.0,0.0004631657502613,291.053466796875,294.1499938964844,284.7961120605469,284.4748840332031,285.7472839355469,284.89697265625,289.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879649151116,4.4568579937731564e-09,0.0009879604913294,-0.0107285883277654,0.0,0.0,0.0,-0.0070222686044871,60.0,-3.4161713123321533,-0.0,-6.654919104676082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.279854566557332e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,9.7721342172008e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,7.217664096970111e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,9.7721342172008e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004635479126591,291.05206298828125,294.1499938964844,284.77783203125,284.46807861328125,285.73046875,284.8790588378906,289.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887798223644,4.552147547798313e-09,0.0009887752821668,-0.01097824703902,0.0,0.0,0.0,-0.0070695076137781,60.0,-3.429293394088745,-0.0,-6.665902674285462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,9.279854566557332e-05,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,9.7721342172008e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,7.217664096970111e-05,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,9.7721342172008e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004635479126591,291.05206298828125,294.1499938964844,284.77783203125,284.46807861328125,285.73046875,284.8790588378906,289.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887798223644,4.552147547798313e-09,0.0009887752821668,-0.01097824703902,0.0,0.0,0.0,-0.0070695076137781,60.0,-3.429293394088745,-0.0,-6.665902674285462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.289591980632396e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.782388951862232e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,7.225238368846476e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.78238822426647e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004640343249775,291.0506286621094,294.1499938964844,284.7593688964844,284.4613952636719,285.7135925292969,284.86065673828125,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898170828819,4.673437192792562e-09,0.000989812426269,-0.0112960245460271,0.0,0.0,0.0,-0.0071296361275017,60.0,-3.4432966709136963,-0.0,-6.679896102923524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.289591980632396e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.782388951862232e-05,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,7.225238368846476e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06512451171875,0.0,0.0,9.78238822426647e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004640343249775,291.0506286621094,294.1499938964844,284.7593688964844,284.4613952636719,285.7135925292969,284.86065673828125,289.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898170828819,4.673437192792562e-09,0.000989812426269,-0.0112960245460271,0.0,0.0,0.0,-0.0071296361275017,60.0,-3.4432966709136963,-0.0,-6.679896102923524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.295430936617775e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.788537136046216e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,7.229779293993488e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.788536408450454e-05,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,0.0004643259744625,291.0498962402344,294.1499938964844,284.7497253417969,284.4579162597656,285.7048034667969,284.850830078125,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904389735311,4.746163462243658e-09,0.0009904342005029,-0.0114865656942129,0.0,0.0,0.0,-0.0071656894870102,60.0,-3.450965166091919,-0.0,-6.688293296974734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.30131136556156e-05,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,9.794729703571647e-05,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,7.234352960949764e-05,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.794728975975886e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0004646197194233,291.0492248535156,294.1499938964844,284.7407531738281,284.4547424316406,285.6966857910156,284.8416442871094,289.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910654043778,4.819413756962376e-09,0.0009910606313496,-0.0116784768179059,0.0,0.0,0.0,-0.007202002685517,60.0,-3.458221197128296,-0.0,-6.696756571500373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.314984345110132e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,9.809128096094356e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,7.244987500598654e-05,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.809127368498594e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0004653027281165,291.0477905273437,294.1499938964844,284.72198486328125,284.4481811523437,285.6797180175781,284.8219909667969,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925219928845,4.989733959348541e-09,0.0009925169870257,-0.0121247023344039,0.0,0.0,0.0,-0.0072864377871155,60.0,-3.474051713943481,-0.0,-6.716456368849323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.314984345110132e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,9.809128096094356e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,7.244987500598654e-05,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,9.809127368498594e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0004653027281165,291.0477905273437,294.1499938964844,284.72198486328125,284.4481811523437,285.6797180175781,284.8219909667969,289.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925219928845,4.989733959348541e-09,0.0009925169870257,-0.0121247023344039,0.0,0.0,0.0,-0.0072864377871155,60.0,-3.474051713943481,-0.0,-6.716456368849323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,9.32253824430518e-05,297.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.817082900553942e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,7.250862836372107e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621337890625,0.0,0.0,9.81708217295818e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,0.0004656800883822,291.04705810546875,294.1499938964844,284.7125244140625,284.44488525390625,285.67120361328125,284.8118896484375,289.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933267720043,5.083837351094189e-09,0.0009933216497302,-0.0123712420463562,0.0,0.0,0.0,-0.0073330886662006,60.0,-3.4822888374328613,-0.0,-6.727352541702204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,9.330517059424892e-05,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,9.8254851764068e-05,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,7.257068500621244e-05,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,9.82548444881104e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,0.0004660786362364,291.0463256835937,294.1499938964844,284.7030334472656,284.44158935546875,285.6626892089844,284.8016662597656,289.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994176720269,5.183230289418361e-09,0.0009941714815795,-0.0126316379755735,0.0,0.0,0.0,-0.0073823621496558,60.0,-3.490710496902466,-0.0,-6.73887114999161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.34779818635434e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.843683073995636e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,7.270509377121925e-05,297.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.843682346399872e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0004669418558478,291.0448608398437,294.1499938964844,284.6839599609375,284.4350280761719,285.6455993652344,284.7807922363281,289.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-3.5081605911254883,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.34779818635434e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.843683073995636e-05,297.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,7.270509377121925e-05,297.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.843682346399872e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0004669418558478,291.0448608398437,294.1499938964844,284.6839599609375,284.4350280761719,285.6455993652344,284.7807922363281,289.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-3.5081605911254883,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,9.366853191750124e-05,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.86374870990403e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.285330502782017e-05,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.863747982308269e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004678936966229,291.0433959960937,294.1499938964844,284.6647033691406,284.42840576171875,285.62841796875,284.75927734375,289.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980477625504,5.635881539234333e-09,0.0009980421746149,-0.0138174882158637,0.0,0.0,0.0,-0.0076067605987191,60.0,-3.5264809131622314,-0.0,-6.79145273352333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,9.366853191750124e-05,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.86374870990403e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,7.285330502782017e-05,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.863747982308269e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004678936966229,291.0433959960937,294.1499938964844,284.6647033691406,284.42840576171875,285.62841796875,284.75927734375,289.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980477625504,5.635881539234333e-09,0.0009980421746149,-0.0138174882158637,0.0,0.0,0.0,-0.0076067605987191,60.0,-3.5264809131622314,-0.0,-6.79145273352333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.387411409989e-05,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.885397594189271e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,7.301320147234946e-05,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.88539686659351e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004689206252805,291.0419006347656,294.1499938964844,284.64532470703125,284.4217529296875,285.6111755371094,284.7372741699219,289.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002380004152,5.891987342465654e-09,0.0010002320632338,-0.0144884064793586,0.0,0.0,0.0,-0.0077337231487035,60.0,-3.545509099960327,-0.0,-6.821293396797047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.387411409989e-05,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,9.885397594189271e-05,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,7.301320147234946e-05,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.88539686659351e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0004689206252805,291.0419006347656,294.1499938964844,284.64532470703125,284.4217529296875,285.6111755371094,284.7372741699219,289.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002380004152,5.891987342465654e-09,0.0010002320632338,-0.0144884064793586,0.0,0.0,0.0,-0.0077337231487035,60.0,-3.545509099960327,-0.0,-6.821293396797047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.409407357452436e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.908559877658264e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,7.318428106373176e-05,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.908559877658264e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0004700193821918,291.0404052734375,294.1499938964844,284.6257629394531,284.4149780273437,285.5938720703125,284.7148132324219,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025813244283,6.166008148511537e-09,0.0010025751544162,-0.0152062335982918,0.0,0.0,0.0,-0.0078695667907595,60.0,-3.565253496170044,-0.0,-6.853294109987473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.409407357452436e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.908559877658264e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,7.318428106373176e-05,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,9.908559877658264e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0004700193821918,291.0404052734375,294.1499938964844,284.6257629394531,284.4149780273437,285.5938720703125,284.7148132324219,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025813244283,6.166008148511537e-09,0.0010025751544162,-0.0152062335982918,0.0,0.0,0.0,-0.0078695667907595,60.0,-3.565253496170044,-0.0,-6.853294109987473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,9.420842252438888e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,9.920601587509736e-05,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,7.327321509364992e-05,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05596923828125,0.0,0.0,9.920600859913976e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0004705905739683,291.0396423339844,294.1499938964844,284.6159362792969,284.4115600585937,285.5851745605469,284.70343017578125,289.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037996107712,6.3084613088904015e-09,0.0010037933243438,-0.0155793968588113,0.0,0.0,0.0,-0.0079401871189475,60.0,-3.5753581523895264,-0.0,-6.869959179311992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,9.43267805268988e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.933065302902833e-05,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,7.336527050938457e-05,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,9.933064575307073e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552978515625,0.0,0.0,0.0004711817891802,291.0389099121094,294.1499938964844,284.6060791015625,284.4081115722656,285.5764465332031,284.69195556640625,289.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455908696523238e-09,0.0010050541022792,-0.015965636819601,0.0,0.0,0.0,-0.0080132829025387,60.0,-3.5856592655181885,-0.0,-6.887230341590111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.457170381210744e-05,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.95885711745359e-05,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,7.355576963163912e-05,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.958856389857829e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0004724052269011,291.0373840332031,294.1499938964844,284.5862121582031,284.4010925292969,285.5589599609375,284.6688232421875,289.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076699545606,6.761036175362278e-09,0.001007663202472,-0.0167648959904909,0.0,0.0,0.0,-0.0081645473837852,60.0,-3.606679677963257,-0.0,-6.923039563844213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
