time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,9.457170381210744e-05,297.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.95885711745359e-05,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,7.355576963163912e-05,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.958856389857829e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.0004724052269011,291.0373840332031,294.1499938964844,284.5862121582031,284.4010925292969,285.5589599609375,284.6688232421875,289.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076699545606,6.761036175362278e-09,0.001007663202472,-0.0167648959904909,0.0,0.0,0.0,-0.0081645473837852,60.0,-3.606679677963257,-0.0,-6.923039563844213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.48263259488158e-05,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.985669021261856e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,7.375380664598197e-05,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.985669021261856e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0004736770933959,291.03582763671875,294.1499938964844,284.56622314453125,284.3939208984375,285.5414123535156,284.6454162597656,289.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.078236219371092e-09,0.0010103755630552,-0.0175957456231117,0.0,0.0,0.0,-0.0083217974752187,60.0,-3.628307580947876,-0.0,-6.960364373753691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,9.48263259488158e-05,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.985669021261856e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527648925781,0.0,0.0,7.375380664598197e-05,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.985669021261856e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,0.0004736770933959,291.03582763671875,294.1499938964844,284.56622314453125,284.3939208984375,285.5414123535156,284.6454162597656,289.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103826643899,7.078236219371092e-09,0.0010103755630552,-0.0175957456231117,0.0,0.0,0.0,-0.0083217974752187,60.0,-3.628307580947876,-0.0,-6.960364373753691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.49828900047578e-05,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,0.0001000215706881,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,7.387558434857056e-05,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,0.0001000215634121,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0004744592006318,291.034912109375,294.1499938964844,284.5541687011719,284.3895263671875,285.53082275390625,284.6312866210937,289.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120507795363,7.2732926348351165e-09,0.001012043445371,-0.0181066431105136,0.0,0.0,0.0,-0.0084184948354959,60.0,-3.641548395156861,-0.0,-6.983366063195717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,9.508860239293426e-05,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,0.0001001328928396,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,7.395780266961083e-05,297.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514831542969,0.0,0.0,0.0001001328855636,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0004749872605316,291.0342712402344,294.1499938964844,284.5461120605469,284.3865661621094,285.52374267578125,284.6218566894531,289.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.40499084272983e-09,0.0010131696471944,-0.0184515845030546,0.0,0.0,0.0,-0.0084837833419442,60.0,-3.650447368621826,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.53564522205852e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001004149453365,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,7.416612788802013e-05,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001004149380605,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0004763251927215,291.03271484375,294.1499938964844,284.5258178710937,284.3789978027344,285.5059509277344,284.59820556640625,289.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160306701436,7.738675478208279e-09,0.0010160229867324,-0.0193255320191383,0.0,0.0,0.0,-0.0086492057889699,60.0,-3.67302680015564,-0.0,-7.03839901916581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.53564522205852e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001004149453365,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,7.416612788802013e-05,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,0.0001004149380605,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,0.0004763251927215,291.03271484375,294.1499938964844,284.5258178710937,284.3789978027344,285.5059509277344,284.59820556640625,289.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160306701436,7.738675478208279e-09,0.0010160229867324,-0.0193255320191383,0.0,0.0,0.0,-0.0086492057889699,60.0,-3.67302680015564,-0.0,-7.03839901916581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.549139940645546e-05,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001005570447887,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,7.427108357660472e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0001005570447887,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,0.0004769992665387,291.03192138671875,294.1499938964844,284.515625,284.3751220703125,285.4970397949219,284.5863647460937,289.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906794330381217e-09,0.0010174604831263,-0.0197658315300941,0.0,0.0,0.0,-0.0087325489148497,60.0,-3.684418916702272,-0.0,-7.058332585074822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,9.56266958382912e-05,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001006995225907,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.437631575157866e-05,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001006995153147,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0004776751156896,291.0311279296875,294.1499938964844,284.5054016113281,284.3711853027344,285.48809814453125,284.5744934082031,289.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075348389979808e-09,0.0010189018212258,-0.0202072635293006,0.0,0.0,0.0,-0.0088161090388894,60.0,-3.695881366729736,-0.0,-7.078345731770241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,9.589644469087943e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001009835832519,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,7.458612526534125e-05,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001009835832519,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0004790225939359,291.029541015625,294.1499938964844,284.4848327636719,284.3631286621094,285.4701232910156,284.55084228515625,289.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411413787712263e-09,0.0010217754170298,-0.0210873540490865,0.0,0.0,0.0,-0.0089827105402946,60.0,-3.718942642211914,-0.0,-7.118333655853348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,9.589644469087943e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001009835832519,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,7.458612526534125e-05,297.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001009835832519,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.0004790225939359,291.029541015625,294.1499938964844,284.4848327636719,284.3631286621094,285.4701232910156,284.55084228515625,289.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217839153483,8.411413787712263e-09,0.0010217754170298,-0.0210873540490865,0.0,0.0,0.0,-0.0089827105402946,60.0,-3.718942642211914,-0.0,-7.118333655853348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,9.61625701165758e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001012638240354,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,7.479310443159193e-05,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001012638167594,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.000480351911392,291.0279541015625,294.1499938964844,284.4641418457031,284.3547668457031,285.4520568847656,284.5272216796875,289.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742953916396345e-09,0.0010246104793623,-0.0219555497169494,0.0,0.0,0.0,-0.0091470684856176,60.0,-3.742093086242676,-0.0,-7.157892412124056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,9.61625701165758e-05,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001012638240354,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,7.479310443159193e-05,297.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001012638167594,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.000480351911392,291.0279541015625,294.1499938964844,284.4641418457031,284.3547668457031,285.4520568847656,284.5272216796875,289.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742953916396345e-09,0.0010246104793623,-0.0219555497169494,0.0,0.0,0.0,-0.0091470684856176,60.0,-3.742093086242676,-0.0,-7.157892412124056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.642072109272704e-05,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001015356756397,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,7.499389903387055e-05,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001015356683637,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0004816414730157,291.0263061523437,294.1499938964844,284.4433288574219,284.3460693359375,285.43389892578125,284.5036926269531,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.064573092132376e-09,0.0010273605585098,-0.0227977186441421,0.0,0.0,0.0,-0.0093065099790692,60.0,-3.765179395675659,-0.0,-7.19637256452188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,9.642072109272704e-05,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001015356756397,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,7.499389903387055e-05,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0001015356683637,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0004816414730157,291.0263061523437,294.1499938964844,284.4433288574219,284.3460693359375,285.43389892578125,284.5036926269531,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.064573092132376e-09,0.0010273605585098,-0.0227977186441421,0.0,0.0,0.0,-0.0093065099790692,60.0,-3.765179395675659,-0.0,-7.19637256452188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,9.66674560913816e-05,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001017955000861,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,7.518580241594464e-05,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001017954928101,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0004828739620279,291.0246887207031,294.1499938964844,284.42236328125,284.3370666503906,285.4156494140625,284.48028564453125,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299984132871,9.371960096871136e-09,0.0010299891000613,-0.0236025769263505,0.0,0.0,0.0,-0.0094588948413729,60.0,-3.788045644760132,-0.0,-7.233246890336886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,9.66674560913816e-05,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001017955000861,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,7.518580241594464e-05,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001017954928101,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,0.0004828739620279,291.0246887207031,294.1499938964844,284.42236328125,284.3370666503906,285.4156494140625,284.48028564453125,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299984132871,9.371960096871136e-09,0.0010299891000613,-0.0236025769263505,0.0,0.0,0.0,-0.0094588948413729,60.0,-3.788045644760132,-0.0,-7.233246890336886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,9.678494825493544e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001019192204694,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,7.527718116762117e-05,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0001019192204694,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,0.0004834608407691,291.0238647460937,294.1499938964844,284.41180419921875,284.3324279785156,285.4064636230469,284.4686279296875,289.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312502272427,9.518335453151394e-09,0.0010312406811863,-0.0239858254790306,0.0,0.0,0.0,-0.0095314588397741,60.0,-3.799340724945069,-0.0,-7.250838507388836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,9.68977765296586e-05,297.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001020380368572,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,7.536493649240583e-05,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001020380295813,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0004840244655497,291.0230407714844,294.1499938964844,284.4012451171875,284.32769775390625,285.39727783203125,284.4570007324219,289.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324523318558,9.658898569853136e-09,0.0010324426693841,-0.0243538506329059,0.0,0.0,0.0,-0.009601142257452,60.0,-3.810516357421875,-0.0,-7.267752266670868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.7106269095093e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001022575888782,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,7.552709575975314e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001022575816023,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,0.0004850659170188,291.0213928222656,294.1499938964844,284.3800354003906,284.3179626464844,285.3788452148437,284.4338684082031,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346736526116,9.9186401314455e-09,0.0010346637573093,-0.0250338800251483,0.0,0.0,0.0,-0.0097299078479409,60.0,-3.8324146270751953,-0.0,-7.299058069065725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,9.7106269095093e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001022575888782,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,7.552709575975314e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,0.0001022575816023,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0405578613281,0.0,0.0,0.0004850659170188,291.0213928222656,294.1499938964844,284.3800354003906,284.3179626464844,285.3788452148437,284.4338684082031,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346736526116,9.9186401314455e-09,0.0010346637573093,-0.0250338800251483,0.0,0.0,0.0,-0.0097299078479409,60.0,-3.8324146270751953,-0.0,-7.299058069065725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.728952136356384e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0001024505618261,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,7.566963176941499e-05,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0001024505545501,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0004859812906943,291.01971435546875,294.1499938964844,284.3586730957031,284.30780029296875,285.3602905273437,284.410888671875,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693395973154e-08,0.001036615925841,-0.0256315506994724,0.0,0.0,0.0,-0.0098430830985307,60.0,-3.853514432907105,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.728952136356384e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0001024505618261,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,7.566963176941499e-05,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0001024505545501,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0004859812906943,291.01971435546875,294.1499938964844,284.3586730957031,284.30780029296875,285.3602905273437,284.410888671875,289.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036626053974,1.014693395973154e-08,0.001036615925841,-0.0256315506994724,0.0,0.0,0.0,-0.0098430830985307,60.0,-3.853514432907105,-0.0,-7.326629258841423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.739727829582988e-05,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001025640303851,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,7.575343624921516e-05,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,0.0001025640231091,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0004865195369347,291.0185546875,294.1499938964844,284.34405517578125,284.3006286621094,285.34765625,284.39532470703125,289.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377740254625,1.02811679170145e-08,0.0010377637809142,-0.0259829591959714,0.0,0.0,0.0,-0.0099096288904547,60.0,-3.8673408031463614,-0.0,-7.342864449810804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,9.744174167281015e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001026108584483,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,7.578802615171298e-05,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0001026108511723,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0004867416864726,291.0180358886719,294.1499938964844,284.3371887207031,284.29718017578125,285.3416748046875,284.3880310058594,289.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382478358224,1.0336566269586456e-08,0.0010382374748587,-0.0261279828846454,0.0,0.0,0.0,-0.009937091730535,60.0,-3.8736441135406494,-0.0,-7.349570552150908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.755751671036704e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.000102732774394,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,7.58780661271885e-05,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0001027327671181,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0004873199795838,291.0163269042969,294.1499938964844,284.3155822753906,284.2861328125,285.322998046875,284.3653259277344,289.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394812561571,1.0480786905020524e-08,0.0010394707787781,-0.0265055205672979,0.0,0.0,0.0,-0.0100085884332656,60.0,-3.892600059509277,-0.0,-7.367042087480513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.755751671036704e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.000102732774394,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,7.58780661271885e-05,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,0.0001027327671181,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0004873199795838,291.0163269042969,294.1499938964844,284.3155822753906,284.2861328125,285.322998046875,284.3653259277344,289.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394812561571,1.0480786905020524e-08,0.0010394707787781,-0.0265055205672979,0.0,0.0,0.0,-0.0100085884332656,60.0,-3.892600059509277,-0.0,-7.367042087480513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,9.7600684966892e-05,297.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001027782273013,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,7.591164467157796e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001027782273013,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004875356098636,291.0154724121094,294.1499938964844,284.3047180175781,284.2804260253906,285.3135986328125,284.3540344238281,289.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399412130936,1.0534557226549168e-08,0.0010399306192994,-0.0266462787985801,0.0,0.0,0.0,-0.0100352456793189,60.0,-3.901538610458374,-0.0,-7.373561317081112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,9.763302659848704e-05,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001028122860589,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,7.593679765705019e-05,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001028122787829,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347900390625,0.0,0.0,0.0004876971652265,291.0146179199219,294.1499938964844,284.2938232421875,284.27459716796875,285.3042297363281,284.3427734375,289.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402856860309,1.0574835229704153e-08,0.0010402750922366,-0.0267517138272523,0.0,0.0,0.0,-0.0100552132353186,60.0,-3.910125732421875,-0.0,-7.378446298389464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.766143193701282e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001028421975206,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,7.595889474032447e-05,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001028421975206,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0004878390755038,291.0129089355469,294.1499938964844,284.27197265625,284.2625732421875,285.285400390625,284.3204040527344,289.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405883658677,1.0610205158911869e-08,0.0010405777720734,-0.0268443021923303,0.0,0.0,0.0,-0.0100727481767535,60.0,-3.9260621070861816,-0.0,-7.382737976513455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,9.766143193701282e-05,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001028421975206,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,7.595889474032447e-05,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001028421975206,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0004878390755038,291.0129089355469,294.1499938964844,284.27197265625,284.2625732421875,285.285400390625,284.3204040527344,289.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405883658677,1.0610205158911869e-08,0.0010405777720734,-0.0268443021923303,0.0,0.0,0.0,-0.0100727481767535,60.0,-3.9260621070861816,-0.0,-7.382737976513455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.763988782651722e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001028195110848,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.5942138209939e-05,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001028195110848,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004877314495388,291.0111999511719,294.1499938964844,284.25,284.25,285.2665100097656,284.29815673828125,289.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403586784377,1.05833359853591e-08,0.0010403482010588,-0.0267739668488502,0.0,0.0,0.0,-0.0100594293326139,60.0,-3.940131664276123,-0.0,-7.379478006441786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,9.763988782651722e-05,297.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001028195110848,297.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.5942138209939e-05,297.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.0001028195110848,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,0.0004877314495388,291.0111999511719,294.1499938964844,284.25,284.25,285.2665100097656,284.29815673828125,289.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403586784377,1.05833359853591e-08,0.0010403482010588,-0.0267739668488502,0.0,0.0,0.0,-0.0100594293326139,60.0,-3.940131664276123,-0.0,-7.379478006441786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,9.7582109447103e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001027586695272,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,7.589719461975619e-05,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001027586622512,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0004874428268522,291.00946044921875,294.1499938964844,284.223876953125,284.223876953125,285.24755859375,284.275390625,289.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397429578006,1.0511318038197714e-08,0.0010397323640063,-0.0265854429453611,0.0,0.0,0.0,-0.010023727081716,60.0,-3.953654766082764,-0.0,-7.37074330459109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,9.7582109447103e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001027586695272,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,7.589719461975619e-05,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001027586622512,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0004874428268522,291.00946044921875,294.1499938964844,284.223876953125,284.223876953125,285.24755859375,284.275390625,289.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397429578006,1.0511318038197714e-08,0.0010397323640063,-0.0265854429453611,0.0,0.0,0.0,-0.010023727081716,60.0,-3.953654766082764,-0.0,-7.37074330459109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.750945901032536e-05,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0001026821628329,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,7.584068953292444e-05,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001026821555569,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.0004870799020864,291.0077209472656,294.1499938964844,284.18994140625,284.18994140625,285.2283630371094,284.249755859375,289.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420768248309288e-08,0.0010389582021161,-0.0263484064489603,0.0,0.0,0.0,-0.0099788382649421,60.0,-3.9706099033355713,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,9.750945901032536e-05,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,0.0001026821628329,297.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,7.584068953292444e-05,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001026821555569,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,0.0004870799020864,291.0077209472656,294.1499938964844,284.18994140625,284.18994140625,285.2283630371094,284.249755859375,289.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389685630798,1.0420768248309288e-08,0.0010389582021161,-0.0263484064489603,0.0,0.0,0.0,-0.0099788382649421,60.0,-3.9706099033355713,-0.0,-7.359768261494537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,9.746752039063722e-05,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001026380050461,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,7.580807141494006e-05,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001026379977702,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0004868704418186,291.0068664550781,294.1499938964844,284.1702575683594,284.1702575683594,285.2186584472656,284.2351989746094,289.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385216446593,1.0368508718272553e-08,0.0010385112836956,-0.0262116026133298,0.0,0.0,0.0,-0.0099529307335615,60.0,-3.9808874130249023,-0.0,-7.35343803626165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,9.742288966663182e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0001025910023599,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,7.577335782116279e-05,297.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.000102590995084,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,0.0004866474773734,291.0059814453125,294.1499938964844,284.1488647460937,284.1488647460937,285.2088317871094,284.2196350097656,289.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380460880696,1.0312883880203572e-08,0.001038035727106,-0.0260659866034984,0.0,0.0,0.0,-0.0099253552034497,60.0,-3.992063283920288,-0.0,-7.346703512212116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,9.732422768138348e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,0.0001024871089612,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,7.5696618296206e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,0.0001024871016852,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004861546622123,291.00421142578125,294.1499938964844,284.1011962890625,284.1011962890625,285.1888732910156,284.1846008300781,289.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369946248829,1.0189932453386064e-08,0.0010369843803346,-0.0257441159337759,0.0,0.0,0.0,-0.0098644029349088,60.0,-4.017653942108154,-0.0,-7.331827589496245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,9.732422768138348e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,0.0001024871089612,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,7.5696618296206e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,0.0001024871016852,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004861546622123,291.00421142578125,294.1499938964844,284.1011962890625,284.1011962890625,285.1888732910156,284.1846008300781,289.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369946248829,1.0189932453386064e-08,0.0010369843803346,-0.0257441159337759,0.0,0.0,0.0,-0.0098644029349088,60.0,-4.017653942108154,-0.0,-7.331827589496245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
