time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.721514652483164e-05,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,0.0001023722361424,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,7.561178063042462e-05,297.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001023722361424,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,0.0004856097802985,291.0024719238281,294.1499938964844,284.04754638671875,284.04754638671875,285.1683349609375,284.1444396972656,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.00539985226078e-08,0.0010358220897614,-0.0253882482647895,0.0,0.0,0.0,-0.0097970152273774,60.0,-4.047097206115723,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.721514652483164e-05,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,0.0001023722361424,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,7.561178063042462e-05,297.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001023722361424,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,0.0004856097802985,291.0024719238281,294.1499938964844,284.04754638671875,284.04754638671875,285.1683349609375,284.1444396972656,289.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.00539985226078e-08,0.0010358220897614,-0.0253882482647895,0.0,0.0,0.0,-0.0097970152273774,60.0,-4.047097206115723,-0.0,-7.315399130902733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,9.712566679809242e-05,297.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,0.0001022780052153,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,7.554217881988734e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0001022780052153,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,0.0004851627745665,291.0011291503906,294.1499938964844,284.003173828125,284.003173828125,285.1522521972656,284.110107421875,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034878543578,9.942487722014448e-09,0.0010348686482757,-0.0250963140279054,0.0,0.0,0.0,-0.0097417347133159,60.0,-4.072084903717041,-0.0,-7.301935767145552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,9.709657751955092e-05,297.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.0001022473807097,297.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,7.551955786766484e-05,297.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,0.0001022473734337,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,0.0004850174882449,291.0007019042969,294.1499938964844,283.98858642578125,283.98858642578125,285.1471252441406,284.0987548828125,289.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345686459913,9.906241160706486e-09,0.001034558750689,-0.0250014178454875,0.0,0.0,0.0,-0.0097237657755613,60.0,-4.080302238464356,-0.0,-7.297561666064213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.69706234172918e-05,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001021147400024,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,7.542159437434748e-05,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001021147400024,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0004843883216381,290.9989318847656,294.1499938964844,283.92486572265625,283.92486572265625,285.1252746582031,284.0487060546875,289.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.74928493491234e-09,0.0010332165984436,-0.0245904941111803,0.0,0.0,0.0,-0.0096459565684199,60.0,-4.116286754608154,-0.0,-7.27863849192545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,9.69706234172918e-05,297.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,0.0001021147400024,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,7.542159437434748e-05,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001021147400024,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02130126953125,0.0,0.0,0.0004843883216381,290.9989318847656,294.1499938964844,283.92486572265625,283.92486572265625,285.1252746582031,284.0487060546875,289.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332263773307,9.74928493491234e-09,0.0010332165984436,-0.0245904941111803,0.0,0.0,0.0,-0.0096459565684199,60.0,-4.116286754608154,-0.0,-7.27863849192545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.690518345450982e-05,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001020458366838,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,7.537069905083627e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001020458294078,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,0.0004840614565182,290.998046875,294.1499938964844,283.89141845703125,283.89141845703125,285.1140441894531,284.021728515625,289.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.66774127419967e-09,0.0010325193870812,-0.0243769995868206,0.0,0.0,0.0,-0.0096055315807461,60.0,-4.135507583618164,-0.0,-7.268816659689038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,9.68381209531799e-05,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001019752089632,297.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,7.531853771070018e-05,297.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001019752016873,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.019775390625,0.0,0.0,0.0004837264423258,290.9971618652344,294.1499938964844,283.85699462890625,283.85699462890625,285.1025695800781,283.9936218261719,289.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318143758922,9.584167237619567e-09,0.0010318047134205,-0.0241581872105598,0.0,0.0,0.0,-0.0095641007646918,60.0,-4.155357837677002,-0.0,-7.258757506178881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.670047438703476e-05,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001018302573356,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,7.521147927036509e-05,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0001018302573356,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0004830388643313,290.995361328125,294.1499938964844,283.7856140136719,283.7856140136719,285.0790710449219,283.9346618652344,289.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412644885742338e-09,0.0010303381131961,-0.0237090997397899,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.196565628051758,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.670047438703476e-05,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001018302573356,297.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,7.521147927036509e-05,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,0.0001018302573356,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0004830388643313,290.995361328125,294.1499938964844,283.7856140136719,283.7856140136719,285.0790710449219,283.9346618652344,289.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412644885742338e-09,0.0010303381131961,-0.0237090997397899,0.0,0.0,0.0,-0.0094790691509842,60.0,-4.196565628051758,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,9.655852772993968e-05,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001016807800624,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,7.510107388952747e-05,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001016807800624,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004823298077099,290.9935913085937,294.1499938964844,283.7113037109375,283.7113037109375,285.0546264648437,283.8718566894531,289.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288348421454,9.235765041637478e-09,0.001028825645335,-0.02324596978724,0.0,0.0,0.0,-0.009391383267939,60.0,-4.23988676071167,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,9.655852772993968e-05,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001016807800624,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,7.510107388952747e-05,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0001016807800624,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,0.0004823298077099,290.9935913085937,294.1499938964844,283.7113037109375,283.7113037109375,285.0546264648437,283.8718566894531,289.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288348421454,9.235765041637478e-09,0.001028825645335,-0.02324596978724,0.0,0.0,0.0,-0.009391383267939,60.0,-4.23988676071167,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,9.641389624448492e-05,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001015284869936,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,7.49885875848122e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001015284797176,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0004816073633264,290.9917907714844,294.1499938964844,283.6347045898437,283.6347045898437,285.02935791015625,283.8062744140625,289.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.284571647644043,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,9.641389624448492e-05,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001015284869936,297.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,7.49885875848122e-05,297.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0001015284797176,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0004816073633264,290.9917907714844,294.1499938964844,283.6347045898437,283.6347045898437,285.02935791015625,283.8062744140625,289.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.284571647644043,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,9.626720566302538e-05,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.0001013740111375,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.487449329346418e-05,297.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001013740038615,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0004808745870832,290.989990234375,294.1499938964844,283.556396484375,283.556396484375,285.0030822753906,283.7378845214844,289.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872753198829741e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.3305511474609375,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,9.626720566302538e-05,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,0.0001013740111375,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,7.487449329346418e-05,297.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001013740038615,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0004808745870832,290.989990234375,294.1499938964844,283.556396484375,283.556396484375,285.0030822753906,283.7378845214844,289.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872753198829741e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.3305511474609375,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,9.619351476430892e-05,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,0.0001012964130495,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,7.481718057533726e-05,297.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,0.0001012964057736,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0004805065109394,290.98907470703125,294.1499938964844,283.51678466796875,283.51678466796875,284.9896240234375,283.7029724121094,289.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780934201979562e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-4.353820323944092,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,9.61196783464402e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001012186548905,297.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.475975144188851e-05,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,0.0001012186548905,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.000480137678096,290.9881896972656,294.1499938964844,283.4769897460937,283.4769897460937,284.9759521484375,283.6676330566406,289.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140687793493,0.0,0.0,0.0,-0.0091202910989522,60.0,-4.377224922180176,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.59721437538974e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.0001010632913676,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.464499503839761e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001010632913676,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0004794007109012,290.9863586425781,294.1499938964844,283.3971252441406,283.3971252441406,284.94793701171875,283.595947265625,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291528031229,60.0,-4.424278259277344,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.59721437538974e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.0001010632913676,297.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.464499503839761e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0001010632913676,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,0.0004794007109012,290.9863586425781,294.1499938964844,283.3971252441406,283.3971252441406,284.94793701171875,283.595947265625,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.0213326513767242,0.0,0.0,0.0,-0.0090291528031229,60.0,-4.424278259277344,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.582550410414116e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001009088737191,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,7.453094440279528e-05,297.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001009088737191,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0004786682256963,290.98455810546875,294.1499938964844,283.3173522949219,283.3173522949219,284.9190368652344,283.52325439453125,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-4.471341133117676,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,9.582550410414116e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001009088737191,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,7.453094440279528e-05,297.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001009088737191,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00885009765625,0.0,0.0,0.0004786682256963,290.98455810546875,294.1499938964844,283.3173522949219,283.3173522949219,284.9190368652344,283.52325439453125,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322363242996289e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-4.471341133117676,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,9.57036463660188e-05,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001007805549306,297.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,7.443616777891293e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0001007805549306,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0004780595190823,290.9830017089844,294.1499938964844,283.2509155273437,283.2509155273437,284.89410400390625,283.4617919921875,289.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170522036721195e-09,0.0010197169613093,-0.0204565078020095,0.0,0.0,0.0,-0.0088632963597774,60.0,-4.510573863983154,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.568057430442424e-05,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0001007562532322,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,7.441822526743636e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.0001007562532322,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,0.0004779442679136,290.98272705078125,294.1499938964844,283.23834228515625,283.23834228515625,284.8892822265625,283.4500427246094,289.73291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141769036740243e-09,0.0010194710921496,-0.0203812085092067,0.0,0.0,0.0,-0.0088490424677729,60.0,-4.518009185791016,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,9.553809650242329e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,0.0001006062229862,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,7.430740515701473e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001006062157102,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0004772325628437,290.9808959960937,294.1499938964844,283.1606750488281,283.1606750488281,284.85870361328125,283.3768920898437,289.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964232828783224e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-4.563893795013428,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,9.553809650242329e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,0.0001006062229862,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,7.430740515701473e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,0.0001006062157102,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0056457519531,0.0,0.0,0.0004772325628437,290.9808959960937,294.1499938964844,283.1606750488281,283.1606750488281,284.85870361328125,283.3768920898437,289.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964232828783224e-09,0.0010179529199376,-0.019916258752346,0.0,0.0,0.0,-0.008761029690504,60.0,-4.563893795013428,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,9.546814544592051e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001005325611913,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,7.425300282193348e-05,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048828125,0.0,0.0,0.0001005325611913,297.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0004768831422552,290.97998046875,294.1499938964844,283.1225280761719,283.1225280761719,284.8430480957031,283.3405456542969,289.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172155452892,7.877072327744372e-09,0.0010172076290473,-0.0196879915893077,0.0,0.0,0.0,-0.0087178209796547,60.0,-4.586343765258789,-0.0,-7.054806161477245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.539875463815406e-05,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.000100459488749,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,7.419902976835147e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.000100459481473,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,0.0004765365156345,290.97906494140625,294.1499938964844,283.0849304199219,283.0849304199219,284.8272705078125,283.3043518066406,289.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790602829516047e-09,0.001016468158923,-0.0194615293294191,0.0,0.0,0.0,-0.0086749540641903,60.0,-4.608553409576416,-0.0,-7.044552319257491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.526340727461502e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001003169600153,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,7.409376121358946e-05,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001003169600153,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0004758604336529,290.97723388671875,294.1499938964844,283.01177978515625,283.01177978515625,284.79510498046875,283.2329406738281,289.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621957287540226e-09,0.0010150261223316,-0.019019840285182,0.0,0.0,0.0,-0.0085913492366671,60.0,-4.6515960693359375,-0.0,-7.024576120784334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,9.526340727461502e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001003169600153,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,7.409376121358946e-05,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001003169600153,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0004758604336529,290.97723388671875,294.1499938964844,283.01177978515625,283.01177978515625,284.79510498046875,283.2329406738281,289.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150338057428,7.621957287540226e-09,0.0010150261223316,-0.019019840285182,0.0,0.0,0.0,-0.0085913492366671,60.0,-4.6515960693359375,-0.0,-7.024576120784334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,9.51318652369082e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001001784403342,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,7.399145397357643e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,0.0001001784403342,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0004752033564727,290.9753723144531,294.1499938964844,282.9417724609375,282.9417724609375,284.7623596191406,283.1627502441406,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458048401076667e-09,0.0010136245982721,-0.0185905471444129,0.0,0.0,0.0,-0.0085100932046771,60.0,-4.693050861358643,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,9.51318652369082e-05,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,0.0001001784403342,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,7.399145397357643e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008544921875,0.0,0.0,0.0001001784403342,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008239746094,0.0,0.0,0.0004752033564727,290.9753723144531,294.1499938964844,282.9417724609375,282.9417724609375,284.7623596191406,283.1627502441406,289.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458048401076667e-09,0.0010136245982721,-0.0185905471444129,0.0,0.0,0.0,-0.0085100932046771,60.0,-4.693050861358643,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,9.500528540229423e-05,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001000451447907,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,7.38929957151413e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001000451375148,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0004745710466522,290.9735412597656,294.1499938964844,282.87554931640625,282.87554931640625,284.7290344238281,283.0947570800781,289.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300315907343702e-09,0.0010122756939381,-0.0181774217635393,0.0,0.0,0.0,-0.0084318974986672,60.0,-4.731903076171875,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,9.500528540229423e-05,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001000451447907,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,7.38929957151413e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001000451375148,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0004745710466522,290.9735412597656,294.1499938964844,282.87554931640625,282.87554931640625,284.7290344238281,283.0947570800781,289.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122830281034,7.300315907343702e-09,0.0010122756939381,-0.0181774217635393,0.0,0.0,0.0,-0.0084318974986672,60.0,-4.731903076171875,-0.0,-6.986555689536544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.48838860495016e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.991730621550232e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,7.379857561318204e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.991730621550232e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004739646392408,290.9716796875,294.1499938964844,282.813720703125,282.813720703125,284.6951904296875,283.0292663574219,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149048908416944e-09,0.0010109822032973,-0.0177812203764915,0.0,0.0,0.0,-0.0083569083362817,60.0,-4.76809549331665,-0.0,-6.96871040872793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.48838860495016e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.991730621550232e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,7.379857561318204e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.991730621550232e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975891113281,0.0,0.0,0.0004739646392408,290.9716796875,294.1499938964844,282.813720703125,282.813720703125,284.6951904296875,283.0292663574219,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.149048908416944e-09,0.0010109822032973,-0.0177812203764915,0.0,0.0,0.0,-0.0083569083362817,60.0,-4.76809549331665,-0.0,-6.96871040872793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.482518362347037e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.985549695556983e-05,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,7.375291897915304e-05,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967956542969,0.0,0.0,9.985548967961222e-05,297.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99676513671875,0.0,0.0,0.000473671418149,290.9707336425781,294.1499938964844,282.7846374511719,282.7846374511719,284.6781005859375,282.9976501464844,289.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075905639197799e-09,0.0010103568201884,-0.0175896398723125,0.0,0.0,0.0,-0.0083206472918391,60.0,-4.785055160522461,-0.0,-6.960089393714952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,9.47679509408772e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.979522292269394e-05,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,7.370840467046946e-05,297.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,9.979522292269394e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0004733855312224,290.9698181152344,294.1499938964844,282.7568664550781,282.7568664550781,284.6609191894531,282.9668273925781,289.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004587132541928e-09,0.0010097469203174,-0.0174028370529413,0.0,0.0,0.0,-0.0082852924242615,60.0,-4.8011908531188965,-0.0,-6.951689357492796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.465782932238652e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.967925871023908e-05,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.36227520974353e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.967925871023908e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0004728354397229,290.96795654296875,294.1499938964844,282.7056579589844,282.7056579589844,284.6263732910156,282.9077453613281,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867366231233518e-09,0.0010085735702887,-0.0170434117317199,0.0,0.0,0.0,-0.0082172658294439,60.0,-4.830899238586426,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,9.465782932238652e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.967925871023908e-05,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.36227520974353e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,9.967925871023908e-05,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0004728354397229,290.96795654296875,294.1499938964844,282.7056579589844,282.7056579589844,284.6263732910156,282.9077453613281,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085804387927,6.867366231233518e-09,0.0010085735702887,-0.0170434117317199,0.0,0.0,0.0,-0.0082172658294439,60.0,-4.830899238586426,-0.0,-6.935540142194442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,9.455366671318188e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.956957364920528e-05,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,7.354174158535898e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.956957364920528e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0004723151505459,290.966064453125,294.1499938964844,282.6606140136719,282.6606140136719,284.5916442871094,282.8525390625,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737575386495109e-09,0.0010074636666104,-0.0167034417390823,0.0,0.0,0.0,-0.0081529226154088,60.0,-4.856752395629883,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
