time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,9.455366671318188e-05,297.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.956957364920528e-05,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,7.354174158535898e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.956957364920528e-05,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0004723151505459,290.966064453125,294.1499938964844,282.6606140136719,282.6606140136719,284.5916442871094,282.8525390625,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737575386495109e-09,0.0010074636666104,-0.0167034417390823,0.0,0.0,0.0,-0.0081529226154088,60.0,-4.856752395629883,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.446335752727464e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.947446960723028e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,7.347149949055165e-05,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.947446233127266e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.00047186401207,290.9643249511719,294.1499938964844,282.6252136230469,282.6252136230469,284.55963134765625,282.8057556152344,289.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065080132335,6.625036075291746e-09,0.0010065013775601,-0.0164086557924747,0.0,0.0,0.0,-0.0080971317365765,60.0,-4.876715183258057,-0.0,-6.907067273687062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.445573232369496e-05,297.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.946643695002422e-05,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,7.346556958509609e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.946643695002422e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,0.0004718259151559,290.96417236328125,294.1499938964844,282.6224365234375,282.6224365234375,284.5568542480469,282.80181884765625,289.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064267553389,6.6155352307362145e-09,0.0010064201196655,-0.0163837689906358,0.0,0.0,0.0,-0.0080924220383167,60.0,-4.878303527832031,-0.0,-6.905952432134654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.436425898456946e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.937011054717004e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,7.339441799558699e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.937011054717004e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0004713689850177,290.9623107910156,294.1499938964844,282.5916442871094,282.5916442871094,284.5221252441406,282.7557373046875,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.5015495209763685e-09,0.0010054453741759,-0.0160851906985044,0.0,0.0,0.0,-0.0080359140411019,60.0,-4.895366191864014,-0.0,-6.892580728390385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.436425898456946e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.937011054717004e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,7.339441799558699e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.937011054717004e-05,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0004713689850177,290.9623107910156,294.1499938964844,282.5916442871094,282.5916442871094,284.5221252441406,282.7557373046875,289.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.5015495209763685e-09,0.0010054453741759,-0.0160851906985044,0.0,0.0,0.0,-0.0080359140411019,60.0,-4.895366191864014,-0.0,-6.892580728390385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.432059596292676e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.932413377100602e-05,297.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,7.33604611014016e-05,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,9.932413377100602e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0004711508809123,290.9613647460937,294.1499938964844,282.5792541503906,282.5792541503906,284.5048217773437,282.7348327636719,289.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.447145040056057e-09,0.0010049801785498,-0.0159426797181367,0.0,0.0,0.0,-0.0080089438706636,60.0,-4.901891231536865,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.427870827494188e-05,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,9.928001963999122e-05,297.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.332787936320528e-05,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.928001963999122e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.0004709416534751,290.9604187011719,294.1499938964844,282.56890869140625,282.56890869140625,284.4875793457031,282.7153015136719,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045401286333,6.394945017973441e-09,0.001004533842206,-0.0158059410750865,0.0,0.0,0.0,-0.0079830652102828,60.0,-4.907182693481445,-0.0,-6.88008654492478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.419988782610744e-05,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.919702279148623e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,7.326657942030579e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.919702279148623e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0004705479368567,290.95849609375,294.1499938964844,282.5548400878906,282.5548400878906,284.4533996582031,282.6806335449219,289.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296732024679841e-09,0.001003693905659,-0.0155486715957522,0.0,0.0,0.0,-0.0079343765974044,60.0,-4.913722515106201,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.419988782610744e-05,297.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.919702279148623e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,7.326657942030579e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.919702279148623e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,0.0004705479368567,290.95849609375,294.1499938964844,282.5548400878906,282.5548400878906,284.4533996582031,282.6806335449219,289.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296732024679841e-09,0.001003693905659,-0.0155486715957522,0.0,0.0,0.0,-0.0079343765974044,60.0,-4.913722515106201,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.412741928827018e-05,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.912071254802868e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,7.321021257666871e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.912070527207106e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0004701859434135,290.95660400390625,294.1499938964844,282.54998779296875,282.54998779296875,284.419677734375,282.652099609375,289.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424263410781e-09,0.0010029217228293,-0.0153121063485741,0.0,0.0,0.0,-0.0078896079212427,60.0,-4.914583206176758,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.412741928827018e-05,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,9.912071254802868e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,7.321021257666871e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,9.912070527207106e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0004701859434135,290.95660400390625,294.1499938964844,282.54998779296875,282.54998779296875,284.419677734375,282.652099609375,289.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206424263410781e-09,0.0010029217228293,-0.0153121063485741,0.0,0.0,0.0,-0.0078896079212427,60.0,-4.914583206176758,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.406611206941308e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.90561457001604e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.316252595046535e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.90561457001604e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0004698796838056,290.9546813964844,294.1499938964844,282.54998779296875,282.5440368652344,284.3865661621094,282.62994384765625,289.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130023599837385e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-4.910828113555908,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.406611206941308e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.90561457001604e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,7.316252595046535e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.90561457001604e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0004698796838056,290.9546813964844,294.1499938964844,282.54998779296875,282.5440368652344,284.3865661621094,282.62994384765625,289.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130023599837385e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-4.910828113555908,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.401896386407316e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.900650184135884e-05,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,7.312586240004748e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.900650184135884e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0004696441756095,290.9527587890625,294.1499938964844,282.54998779296875,282.5370788574219,284.35400390625,282.61248779296875,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017720051109,6.071269709195803e-09,0.0010017659515142,-0.014958057552576,0.0,0.0,0.0,-0.0078226048499345,60.0,-4.906064987182617,-0.0,-6.842221722536125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.401896386407316e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,9.900650184135884e-05,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,7.312586240004748e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,9.900650184135884e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0004696441756095,290.9527587890625,294.1499938964844,282.54998779296875,282.5370788574219,284.35400390625,282.61248779296875,289.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017720051109,6.071269709195803e-09,0.0010017659515142,-0.014958057552576,0.0,0.0,0.0,-0.0078226048499345,60.0,-4.906064987182617,-0.0,-6.842221722536125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,9.399966802448034e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,9.898618736770004e-05,297.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,7.311085209948942e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,9.898618009174244e-05,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0004695478128269,290.9518127441406,294.1499938964844,282.54998779296875,282.5332336425781,284.3379821777344,282.6053771972656,289.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015662992373,6.0472249430176825e-09,0.0010015602456405,-0.0148950703442096,0.0,0.0,0.0,-0.007810684852302,60.0,-4.903820991516113,-0.0,-6.839412947101664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,9.398408292327076e-05,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.896977280732244e-05,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,7.309873035410419e-05,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.896976553136484e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004694699309766,290.9508361816406,294.1499938964844,282.54998779296875,282.5291442871094,284.3221130371094,282.5992126464844,289.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001400174573,6.027796484175951e-09,0.0010013941209763,-0.014844175428152,0.0,0.0,0.0,-0.0078010535798966,60.0,-4.901731967926025,-0.0,-6.837144184146382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.396018140250816e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.894459799397735e-05,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,7.308014028239995e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.894459799397735e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.000469350547064,290.94891357421875,294.1499938964844,282.54998779296875,282.5203552246094,284.29071044921875,282.588623046875,289.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980025390871106e-09,0.0010011392878368,-0.014766126871109,0.0,0.0,0.0,-0.0077862828038632,60.0,-4.897895812988281,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.396018140250816e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775695800781,0.0,0.0,9.894459799397735e-05,297.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,7.308014028239995e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.894459799397735e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,0.000469350547064,290.94891357421875,294.1499938964844,282.54998779296875,282.5203552246094,284.29071044921875,282.588623046875,289.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011453414335,5.9980025390871106e-09,0.0010011392878368,-0.014766126871109,0.0,0.0,0.0,-0.0077862828038632,60.0,-4.897895812988281,-0.0,-6.8336653669121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.394650987815112e-05,297.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.89301988738589e-05,297.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.306950283236802e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.89301988738589e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.000469282240374,290.94696044921875,294.1499938964844,282.54998779296875,282.5107727050781,284.2599182128906,282.5804443359375,289.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.9809512897857076e-09,0.0010009935358539,-0.0147214587777853,0.0,0.0,0.0,-0.0077778296545147,60.0,-4.894639492034912,-0.0,-6.831674426166502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.394650987815112e-05,297.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.89301988738589e-05,297.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.306950283236802e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,9.89301988738589e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.000469282240374,290.94696044921875,294.1499938964844,282.54998779296875,282.5107727050781,284.2599182128906,282.5804443359375,289.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009994730353,5.9809512897857076e-09,0.0010009935358539,-0.0147214587777853,0.0,0.0,0.0,-0.0077778296545147,60.0,-4.894639492034912,-0.0,-6.831674426166502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.39418314374052e-05,297.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.892528032651172e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,7.306587212951854e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.89252730505541e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0004692588991019,290.94500732421875,294.1499938964844,282.54998779296875,282.5004577636719,284.2297058105469,282.57403564453125,289.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009495308622,5.975111516676179e-09,0.0010009434772655,-0.0147061608731746,0.0,0.0,0.0,-0.0077749346382915,60.0,-4.891856670379639,-0.0,-6.830993015682908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.39418314374052e-05,297.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.892528032651172e-05,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,7.306587212951854e-05,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,9.89252730505541e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0004692588991019,290.94500732421875,294.1499938964844,282.54998779296875,282.5004577636719,284.2297058105469,282.57403564453125,289.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009495308622,5.975111516676179e-09,0.0010009434772655,-0.0147061608731746,0.0,0.0,0.0,-0.0077749346382915,60.0,-4.891856670379639,-0.0,-6.830993015682908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.394488733960316e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.892848902381957e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,7.306824409170076e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.892848902381957e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0004692741495091,290.9430236816406,294.1499938964844,282.54998779296875,282.4894714355469,284.1999816894531,282.5689392089844,289.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.9788995976362e-09,0.001000975840725,-0.0147160841152071,0.0,0.0,0.0,-0.0077768126502633,60.0,-4.889483451843262,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.394488733960316e-05,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.892848902381957e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,7.306824409170076e-05,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.892848902381957e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0004692741495091,290.9430236816406,294.1499938964844,282.54998779296875,282.4894714355469,284.1999816894531,282.5689392089844,289.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009818943217,5.9788995976362e-09,0.001000975840725,-0.0147160841152071,0.0,0.0,0.0,-0.0077768126502633,60.0,-4.889483451843262,-0.0,-6.83143497326455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,9.39493183977902e-05,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,9.893316746456549e-05,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,7.307169289560989e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,9.893316018860789e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,0.0004692962975241,290.9420471191406,294.1499938964844,282.54998779296875,282.4837646484375,284.1853332519531,282.5668640136719,289.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984420070603846e-09,0.0010010231053456,-0.0147305456921458,0.0,0.0,0.0,-0.0077795488759875,60.0,-4.888459205627441,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.395500819664448e-05,297.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.893914830172434e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.307611667783931e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,9.893914830172434e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,0.0004693247028626,290.9410705566406,294.1499938964844,282.54998779296875,282.4779052734375,284.1708068847656,282.5649719238281,289.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.991496632162807e-09,0.0010010835248976,-0.0147490836679935,0.0,0.0,0.0,-0.0077830571681261,60.0,-4.8875041007995605,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.39709643716924e-05,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.895595576381312e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,7.30885294615291e-05,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.895595576381312e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0004694044473581,290.9390869140625,294.1499938964844,282.54998779296875,282.4658508300781,284.14215087890625,282.56182861328125,289.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.011367847946758e-09,0.0010012534912675,-0.0148011399433016,0.0,0.0,0.0,-0.0077929082326591,60.0,-4.885837554931641,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.39709643716924e-05,297.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.895595576381312e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,7.30885294615291e-05,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,9.895595576381312e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0004694044473581,290.9390869140625,294.1499938964844,282.54998779296875,282.4658508300781,284.14215087890625,282.56182861328125,289.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012595448642,6.011367847946758e-09,0.0010012534912675,-0.0148011399433016,0.0,0.0,0.0,-0.0077929082326591,60.0,-4.885837554931641,-0.0,-6.83522571875983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.399163536727428e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,9.897772542899476e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.310460205189884e-05,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.897771815303712e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0004695076786447,290.9371032714844,294.1499938964844,282.54998779296875,282.4533386230469,284.1139831542969,282.5592956542969,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037102373568359e-09,0.0010014735162258,-0.0148685537278652,0.0,0.0,0.0,-0.0078056659549474,60.0,-4.884435176849365,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.399163536727428e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,9.897772542899476e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,7.310460205189884e-05,297.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,9.897771815303712e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9670715332031,0.0,0.0,0.0004695076786447,290.9371032714844,294.1499938964844,282.54998779296875,282.4533386230469,284.1139831542969,282.5592956542969,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037102373568359e-09,0.0010014735162258,-0.0148685537278652,0.0,0.0,0.0,-0.0078056659549474,60.0,-4.884435176849365,-0.0,-6.838230603989359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.401605348102748e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.900343866320328e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,7.312359957722947e-05,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.900343866320328e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,0.0004696296527981,290.9350891113281,294.1499938964844,282.54998779296875,282.4404602050781,284.0863342285156,282.5573425292969,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067516267194151e-09,0.0010017335880547,-0.0149482255801558,0.0,0.0,0.0,-0.0078207431361079,60.0,-4.883253574371338,-0.0,-6.84178331766816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.401605348102748e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.900343866320328e-05,297.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,7.312359957722947e-05,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653015136719,0.0,0.0,9.900343866320328e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652709960937,0.0,0.0,0.0004696296527981,290.9350891113281,294.1499938964844,282.54998779296875,282.4404602050781,284.0863342285156,282.5573425292969,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067516267194151e-09,0.0010017335880547,-0.0149482255801558,0.0,0.0,0.0,-0.0078207431361079,60.0,-4.883253574371338,-0.0,-6.84178331766816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.404277079738677e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,9.903157479129732e-05,297.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,7.314437971217558e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.90315675153397e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0004697631229646,290.9330749511719,294.1499938964844,282.54998779296875,282.4272766113281,284.05914306640625,282.5557556152344,289.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007869867069076e-09,0.0010020181071013,-0.015035381540656,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.882211208343506,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.404277079738677e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,9.903157479129732e-05,297.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,7.314437971217558e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,9.90315675153397e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0004697631229646,290.9330749511719,294.1499938964844,282.54998779296875,282.4272766113281,284.05914306640625,282.5557556152344,289.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007869867069076e-09,0.0010020181071013,-0.015035381540656,0.0,0.0,0.0,-0.0078372368589043,60.0,-4.882211208343506,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.405669698026033e-05,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.90462358458899e-05,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,7.315520633710548e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,9.90462358458899e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,0.0004698326811194,290.9320678710937,294.1499938964844,282.54998779296875,282.42059326171875,284.0457458496094,282.5551147460937,289.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-4.881730079650879,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,9.40707468544133e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.906102786771952e-05,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,7.316613482544199e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,9.906102786771952e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,0.0004699028213508,290.9310607910156,294.1499938964844,282.54998779296875,282.41387939453125,284.032470703125,282.5545349121094,289.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266381144523,0.0,0.0,0.0,-0.0078545063734054,60.0,-4.881261348724365,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.4098606496118e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.909037180477752e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,7.318780990317464e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.909037180477752e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004700420249719,290.9290466308594,294.1499938964844,282.54998779296875,282.4003295898437,284.0062561035156,282.5535583496094,289.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.880331516265869,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.4098606496118e-05,297.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.909037180477752e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,7.318780990317464e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.909037180477752e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004700420249719,290.9290466308594,294.1499938964844,282.54998779296875,282.4003295898437,284.0062561035156,282.5535583496094,289.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175463736057,0.0,0.0,0.0,-0.0078717106953263,60.0,-4.880331516265869,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.412510553374888e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.911826782627033e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.3208415415138e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.911826782627033e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.000470174360089,290.927001953125,294.1499938964844,282.54998779296875,282.3866882324219,283.9804992675781,282.55279541015625,289.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029011173173,6.203320968012349e-09,0.0010028948308899,-0.0153039777651429,0.0,0.0,0.0,-0.0078880675137043,60.0,-4.879359722137451,-0.0,-6.857657552927776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.412510553374888e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.911826782627033e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.3208415415138e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.911826782627033e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.000470174360089,290.927001953125,294.1499938964844,282.54998779296875,282.3866882324219,283.9804992675781,282.55279541015625,289.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029011173173,6.203320968012349e-09,0.0010028948308899,-0.0153039777651429,0.0,0.0,0.0,-0.0078880675137043,60.0,-4.879359722137451,-0.0,-6.857657552927776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
