time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.41492908168584e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.914374095387755e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,7.322722376557067e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.914374095387755e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.000470295199193,290.9249572753906,294.1499938964844,282.54998779296875,282.3730773925781,283.9551086425781,282.5521850585937,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031586280092,6.233442650938059e-09,0.0010031524579972,-0.0153828831389546,0.0,0.0,0.0,-0.0079030003398656,60.0,-4.878304958343506,-0.0,-6.861180423811676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.41492908168584e-05,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.914374095387755e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,7.322722376557067e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.914374095387755e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.000470295199193,290.9249572753906,294.1499938964844,282.54998779296875,282.3730773925781,283.9551086425781,282.5521850585937,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031586280092,6.233442650938059e-09,0.0010031524579972,-0.0153828831389546,0.0,0.0,0.0,-0.0079030003398656,60.0,-4.878304958343506,-0.0,-6.861180423811676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.416983812116086e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.916537237586454e-05,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,7.324320176849142e-05,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.916537237586454e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0004703978192992,290.9228820800781,294.1499938964844,282.54998779296875,282.3594970703125,283.9302062988281,282.5516967773437,289.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.2590284066743615e-09,0.0010033713188022,-0.0154499057680368,0.0,0.0,0.0,-0.0079156840220093,60.0,-4.877073764801025,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.416983812116086e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.916537237586454e-05,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,7.324320176849142e-05,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.916537237586454e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0004703978192992,290.9228820800781,294.1499938964844,282.54998779296875,282.3594970703125,283.9302062988281,282.5516967773437,289.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.2590284066743615e-09,0.0010033713188022,-0.0154499057680368,0.0,0.0,0.0,-0.0079156840220093,60.0,-4.877073764801025,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,9.41782709560357e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,9.917426359606908e-05,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,7.324976468225941e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,9.917425632011144e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,0.0004704399616457,290.9218444824219,294.1499938964844,282.54998779296875,282.3527526855469,283.9179382324219,282.551513671875,289.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034673614427,6.269533336933364e-09,0.0010034610750153,-0.0154774244874715,0.0,0.0,0.0,-0.0079208919778466,60.0,-4.876371383666992,-0.0,-6.865403179290297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.418564877705649e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.91820270428434e-05,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,7.3255505412817e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,9.91820270428434e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.0004704768070951,290.9208068847656,294.1499938964844,282.54998779296875,282.3460693359375,283.90576171875,282.55133056640625,289.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278716657703853e-09,0.0010035396553575,-0.0155014796182513,0.0,0.0,0.0,-0.0079254452139139,60.0,-4.875619888305664,-0.0,-6.866478230449502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.419598791282624e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.919291187543422e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,7.326354534598067e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.919291187543422e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004705284372903,290.9187316894531,294.1499938964844,282.54998779296875,282.3328552246094,283.8817443847656,282.551025390625,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915823662024195e-09,0.0010036496678367,-0.0155351823195815,0.0,0.0,0.0,-0.0079318229109048,60.0,-4.873908996582031,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.419598791282624e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.919291187543422e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,7.326354534598067e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.919291187543422e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004705284372903,290.9187316894531,294.1499938964844,282.54998779296875,282.3328552246094,283.8817443847656,282.551025390625,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915823662024195e-09,0.0010036496678367,-0.0155351823195815,0.0,0.0,0.0,-0.0079318229109048,60.0,-4.873908996582031,-0.0,-6.867983870506579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.42004335229285e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.919759759213775e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.326700142584741e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.919759759213775e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0004705506726168,290.9166564941406,294.1499938964844,282.54998779296875,282.3199157714844,283.85809326171875,282.5508117675781,289.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.871920585632324,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.42004335229285e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.919759759213775e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,7.326700142584741e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.919759759213775e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0004705506726168,290.9166564941406,294.1499938964844,282.54998779296875,282.3199157714844,283.85809326171875,282.5508117675781,289.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-4.871920585632324,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.419807611266152e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.919511649059132e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,7.326516788452864e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.91951092146337e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,0.0004705388855654,290.91455078125,294.1499938964844,282.54998779296875,282.3073425292969,283.8348999023437,282.5506286621094,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,-0.0079331016167998,60.0,-4.869576930999756,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.419807611266152e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.919511649059132e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,7.326516788452864e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,9.91951092146337e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,0.0004705388855654,290.91455078125,294.1499938964844,282.54998779296875,282.3073425292969,283.8348999023437,282.5506286621094,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294161192244019e-09,0.0010036717867478,-0.0155419372022151,0.0,0.0,0.0,-0.0079331016167998,60.0,-4.869576930999756,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.418882837053388e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.918538125930354e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,7.325797923840582e-05,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.918537398334593e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0004704926977865,290.9124450683594,294.1499938964844,282.54998779296875,282.29522705078125,283.8121337890625,282.55047607421875,289.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633080445521e-09,0.0010035731829702,-0.0155117381364107,0.0,0.0,0.0,-0.0079273870214819,60.0,-4.866886138916016,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.418882837053388e-05,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.918538125930354e-05,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,7.325797923840582e-05,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,9.918537398334593e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0004704926977865,290.9124450683594,294.1499938964844,282.54998779296875,282.29522705078125,283.8121337890625,282.55047607421875,289.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633080445521e-09,0.0010035731829702,-0.0155117381364107,0.0,0.0,0.0,-0.0079273870214819,60.0,-4.866886138916016,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,9.418157424079254e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,9.917773422785105e-05,297.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,7.325233309529722e-05,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,9.917773422785105e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94415283203125,0.0,0.0,0.0004704564344137,290.911376953125,294.1499938964844,282.54998779296875,282.2893371582031,283.8009033203125,282.5504455566406,289.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273581210081147e-09,0.0010034957667812,-0.015488026663661,0.0,0.0,0.0,-0.0079228989779949,60.0,-4.865402698516846,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,9.417251567356288e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,9.916819544741884e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,7.324528996832669e-05,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,9.916819544741884e-05,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94317626953125,0.0,0.0,0.0004704112070612,290.9103088378906,294.1499938964844,282.54998779296875,282.2835693359375,283.7897644042969,282.5503845214844,289.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262294238723598e-09,0.0010033992584794,-0.0154584599658846,0.0,0.0,0.0,-0.0079173035919666,60.0,-4.863830089569092,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,9.414905798621476e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.91435008472763e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,7.322704914258793e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.91435008472763e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0004702940350398,290.908203125,294.1499938964844,282.54998779296875,282.27252197265625,283.7677917480469,282.55029296875,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058957860749e-09,0.0010031493147835,-0.015381877310574,0.0,0.0,0.0,-0.007902811281383,60.0,-4.860418319702148,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,9.414905798621476e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.91435008472763e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,7.322704914258793e-05,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.91435008472763e-05,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0004702940350398,290.908203125,294.1499938964844,282.54998779296875,282.27252197265625,283.7677917480469,282.55029296875,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058957860749e-09,0.0010031493147835,-0.015381877310574,0.0,0.0,0.0,-0.007902811281383,60.0,-4.860418319702148,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.411856444785371e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.91113847703673e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,7.320332952076569e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.91113847703673e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0004701417055912,290.90606689453125,294.1499938964844,282.54998779296875,282.2621154785156,283.7462158203125,282.5502319335937,289.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195050250568101e-09,0.0010028243996202,-0.015282311476767,0.0,0.0,0.0,-0.0078839687630534,60.0,-4.856638908386231,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.411856444785371e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.91113847703673e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,7.320332952076569e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.91113847703673e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,0.0004701417055912,290.90606689453125,294.1499938964844,282.54998779296875,282.2621154785156,283.7462158203125,282.5502319335937,289.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195050250568101e-09,0.0010028243996202,-0.015282311476767,0.0,0.0,0.0,-0.0078839687630534,60.0,-4.856638908386231,-0.0,-6.856689793721672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.408112236997113e-05,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.907195635605603e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,7.317421113839373e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.907195635605603e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0004699546843767,290.9039001464844,294.1499938964844,282.54998779296875,282.2524719238281,283.7250671386719,282.5501708984375,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.1483951263596745e-09,0.0010024254443123,-0.0151600949466228,0.0,0.0,0.0,-0.0078608393669128,60.0,-4.8524980545043945,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.408112236997113e-05,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.907195635605603e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,7.317421113839373e-05,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,9.907195635605603e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0004699546843767,290.9039001464844,294.1499938964844,282.54998779296875,282.2524719238281,283.7250671386719,282.5501708984375,289.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024316143244,6.1483951263596745e-09,0.0010024254443123,-0.0151600949466228,0.0,0.0,0.0,-0.0078608393669128,60.0,-4.8524980545043945,-0.0,-6.85123495713924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.40367899602279e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.902527381200343e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,7.31397230993025e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.902527381200343e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0004697332333307,290.9017639160156,294.1499938964844,282.54998779296875,282.2435913085937,283.7042541503906,282.5501403808594,289.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019590845331,6.093147320029857e-09,0.0010019530309364,-0.0150153683498501,0.0,0.0,0.0,-0.0078334510326385,60.0,-4.848019599914551,-0.0,-6.844777544756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.40367899602279e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.902527381200343e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,7.31397230993025e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.902527381200343e-05,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355163574219,0.0,0.0,0.0004697332333307,290.9017639160156,294.1499938964844,282.54998779296875,282.2435913085937,283.7042541503906,282.5501403808594,289.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019590845331,6.093147320029857e-09,0.0010019530309364,-0.0150153683498501,0.0,0.0,0.0,-0.0078334510326385,60.0,-4.848019599914551,-0.0,-6.844777544756654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,9.40124737098813e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,9.899966244120152e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,7.312081288546324e-05,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,9.899966244120152e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345703125,0.0,0.0,0.0004696117539424,290.90069580078125,294.1499938964844,282.54998779296875,282.2394714355469,283.6940002441406,282.5501403808594,289.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062844448706528e-09,0.00100169389043,-0.0149359870702028,0.0,0.0,0.0,-0.00781842879951,60.0,-4.845639228820801,-0.0,-6.841237620847096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,9.398639667779209e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,9.89722102531232e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,7.310053479159251e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,9.89722102531232e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93359375,0.0,0.0,0.0004694815143011,290.89959716796875,294.1499938964844,282.54998779296875,282.235595703125,283.683837890625,282.55010986328125,289.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030353993935478e-09,0.0010014161234721,-0.0148508753627538,0.0,0.0,0.0,-0.007802321575582,60.0,-4.843181610107422,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.392925858264788e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,9.89120380836539e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.305608596652746e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.89120380836539e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0004691960930358,290.8974304199219,294.1499938964844,282.54998779296875,282.2285461425781,283.663818359375,282.5500793457031,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959151394563378e-09,0.0010008072713389,-0.0146643510088324,0.0,0.0,0.0,-0.0077670235186815,60.0,-4.8380208015441895,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.392925858264788e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316711425781,0.0,0.0,9.89120380836539e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,7.305608596652746e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.89120380836539e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0004691960930358,290.8974304199219,294.1499938964844,282.54998779296875,282.2285461425781,283.663818359375,282.5500793457031,289.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959151394563378e-09,0.0010008072713389,-0.0146643510088324,0.0,0.0,0.0,-0.0077670235186815,60.0,-4.8380208015441895,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.386593592353164e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.88453539321199e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,7.300684228539467e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.88453539321199e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004688797926064,290.8952331542969,294.1499938964844,282.54998779296875,282.2225341796875,283.64410400390625,282.5500793457031,289.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880249176470897e-09,0.0010001325281336,-0.01445765607059,0.0,0.0,0.0,-0.0077279084362089,60.0,-4.832565307617188,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.386593592353164e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.88453539321199e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,7.300684228539467e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,9.88453539321199e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.0004688797926064,290.8952331542969,294.1499938964844,282.54998779296875,282.2225341796875,283.64410400390625,282.5500793457031,289.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.880249176470897e-09,0.0010001325281336,-0.01445765607059,0.0,0.0,0.0,-0.0077279084362089,60.0,-4.832565307617188,-0.0,-6.819924180945236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.376068919664247e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.873452654574066e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,7.292498048627749e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.873452654574066e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.000468354061013,290.89306640625,294.1499938964844,282.54998779296875,282.2172241210937,283.6247863769531,282.550048828125,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990171529352,5.749112297337433e-09,0.0009990114485844,-0.0141141191124916,0.0,0.0,0.0,-0.007662899326533,60.0,-4.825891494750977,-0.0,-6.804638275070829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.376068919664247e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.873452654574066e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,7.292498048627749e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,9.873452654574066e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.000468354061013,290.89306640625,294.1499938964844,282.54998779296875,282.2172241210937,283.6247863769531,282.550048828125,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990171529352,5.749112297337433e-09,0.0009990114485844,-0.0141141191124916,0.0,0.0,0.0,-0.007662899326533,60.0,-4.825891494750977,-0.0,-6.804638275070829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,9.358351235277952e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,9.854794916464016e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,7.278717384906486e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,9.854794916464016e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0004674690135288,290.890869140625,294.1499938964844,282.54998779296875,282.2122802734375,283.6058349609375,282.550048828125,289.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283599920130655e-09,0.0009971240069717,-0.0135358087718486,0.0,0.0,0.0,-0.0075534638017416,60.0,-4.816346168518066,-0.0,-6.778944339203008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,9.358351235277952e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,9.854794916464016e-05,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,7.278717384906486e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,9.854794916464016e-05,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257507324219,0.0,0.0,0.0004674690135288,290.890869140625,294.1499938964844,282.54998779296875,282.2122802734375,283.6058349609375,282.550048828125,289.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971294784918,5.5283599920130655e-09,0.0009971240069717,-0.0135358087718486,0.0,0.0,0.0,-0.0075534638017416,60.0,-4.816346168518066,-0.0,-6.778944339203008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.347032028017566e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.84287544270046e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,7.269913476193324e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.8428747151047e-05,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,0.0004669035843107,290.8897705078125,294.1499938964844,282.54998779296875,282.2099609375,283.59649658203125,282.550048828125,289.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959234157577,5.387327028927302e-09,0.0009959180606529,-0.0131663335487246,0.0,0.0,0.0,-0.00748354755342,60.0,-4.810220718383789,-0.0,-6.76255424991723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,9.334466449217872e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,9.829643386183308e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,7.260140409925953e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,9.829642658587544e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,0.0004662759311031,290.888671875,294.1499938964844,282.54998779296875,282.20770263671875,283.5872497558594,282.550048828125,289.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.2307722597788606e-09,0.0009945794008672,-0.0127561884000897,0.0,0.0,0.0,-0.0074059371836483,60.0,-4.8033881187438965,-0.0,-6.744384251078372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.305731509812176e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.79938340606168e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.237790850922465e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.79938340606168e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0004648405592888,290.886474609375,294.1499938964844,282.54998779296875,282.2034912109375,283.56903076171875,282.5500183105469,289.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755976492726e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,-0.00722845364362,60.0,-4.787752628326416,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.305731509812176e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.79938340606168e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.237790850922465e-05,297.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.79938340606168e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0004648405592888,290.886474609375,294.1499938964844,282.54998779296875,282.2034912109375,283.56903076171875,282.5500183105469,289.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755976492726e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,-0.00722845364362,60.0,-4.787752628326416,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.273296018363908e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.765227878233418e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,7.212563650682569e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.765227878233418e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0004632203490473,290.88427734375,294.1499938964844,282.54998779296875,282.1996459960937,283.5512084960937,282.5500183105469,289.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-4.769787788391113,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.273296018363908e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.765227878233418e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,7.212563650682569e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,9.765227878233418e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0004632203490473,290.88427734375,294.1499938964844,282.54998779296875,282.1996459960937,283.5512084960937,282.5500183105469,289.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468642789134947e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-4.769787788391113,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.238496568286791e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.728582517709584e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.185497088357806e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.728581790113822e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0004614820354618,290.8820495605469,294.1499938964844,282.54998779296875,282.1961669921875,283.53375244140625,282.5500183105469,289.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-4.750278949737549,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
