time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.238496568286791e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.728582517709584e-05,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.185497088357806e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,9.728581790113822e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0004614820354618,290.8820495605469,294.1499938964844,282.54998779296875,282.1961669921875,283.53375244140625,282.5500183105469,289.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-4.750278949737549,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.20268430490978e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.690869774203748e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.157643267419189e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.690869774203748e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004596931103151,290.8798522949219,294.1499938964844,282.54998779296875,282.19305419921875,283.5166320800781,282.5500183105469,289.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887187433442e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-4.729883670806885,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.20268430490978e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.690869774203748e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,7.157643267419189e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,9.690869774203748e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004596931103151,290.8798522949219,294.1499938964844,282.54998779296875,282.19305419921875,283.5166320800781,282.5500183105469,289.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887187433442e-09,0.0009805397130548,-0.0084544094279408,0.0,0.0,0.0,-0.0065919840708374,60.0,-4.729883670806885,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,9.184850932797416e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,9.67209052760154e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,7.14377238182351e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,9.67209052760154e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0004588023002725,290.8787536621094,294.1499938964844,282.54998779296875,282.191650390625,283.5082397460937,282.5500183105469,289.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-4.719571113586426,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,9.167272946797313e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,9.653580491431056e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,7.130101585062221e-05,297.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,9.653580491431056e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0004579242668114,290.8776550292969,294.1499938964844,282.54998779296875,282.1903076171875,283.4999084472656,282.5500183105469,289.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-4.709307193756104,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.133620915235952e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.618142939871176e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,7.103927055140957e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.618142939871176e-05,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0004562432586681,290.8754272460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4835510253906,282.5500183105469,289.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.689265251159668,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.133620915235952e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,9.618142939871176e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,7.103927055140957e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.618142939871176e-05,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,0.0004562432586681,290.8754272460937,294.1499938964844,282.54998779296875,282.1879272460937,283.4835510253906,282.5500183105469,289.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-4.689265251159668,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.103008051170036e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.585906082065776e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.080117211444303e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.585906082065776e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0004547140852082,290.87322998046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4674987792969,282.5500183105469,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-4.6704511642456055,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.103008051170036e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.585906082065776e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.080117211444303e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,9.585906082065776e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,0.0004547140852082,290.87322998046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4674987792969,282.5500183105469,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-4.6704511642456055,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.076423884835094e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.557911835145204e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,7.059441122692078e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.557911835145204e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.000453386164736,290.8710021972656,294.1499938964844,282.54998779296875,282.18426513671875,283.4517822265625,282.5500183105469,289.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.653446674346924,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.076423884835094e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.557911835145204e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,7.059441122692078e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.557911835145204e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.000453386164736,290.8710021972656,294.1499938964844,282.54998779296875,282.18426513671875,283.4517822265625,282.5500183105469,289.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-4.653446674346924,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.05446067918092e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.534783748677e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,7.042358629405499e-05,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.534783748677e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0004522890667431,290.8688049316406,294.1499938964844,282.54998779296875,282.1829833984375,283.4364013671875,282.5500183105469,289.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-4.638675689697266,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.05446067918092e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.534783748677e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,7.042358629405499e-05,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,9.534783748677e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0004522890667431,290.8688049316406,294.1499938964844,282.54998779296875,282.1829833984375,283.4364013671875,282.5500183105469,289.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,-0.0056764944456517,60.0,-4.638675689697266,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,9.045119804795831e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.524947381578386e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,7.035093585727736e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.524947381578386e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0004518224741332,290.86767578125,294.1499938964844,282.54998779296875,282.1824951171875,283.4288330078125,282.5500183105469,289.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258191459783682e-09,0.0009637523326091,-0.0033105365000665,0.0,0.0,0.0,-0.0056188008747994,60.0,-4.632122993469238,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.036929259309544e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.516321733826771e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,7.028722757240757e-05,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.516321733826771e-05,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,0.0004514133033808,290.8665771484375,294.1499938964844,282.54998779296875,282.1820678710937,283.4212951660156,282.5500183105469,289.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237667794210095e-09,0.0009628795087337,-0.0030431158374994,0.0,0.0,0.0,-0.0055682086385786,60.0,-4.626163005828857,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.023259190144016e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.50192625168711e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,7.018090400379151e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.50192625168711e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004507304693106,290.8643493652344,294.1499938964844,282.54998779296875,282.1815185546875,283.4064636230469,282.5500183105469,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534506848600352e-09,0.0009614229784347,-0.002596813486889,0.0,0.0,0.0,-0.005483774933964,60.0,-4.6157097816467285,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.023259190144016e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.50192625168711e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,7.018090400379151e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.50192625168711e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004507304693106,290.8643493652344,294.1499938964844,282.54998779296875,282.1815185546875,283.4064636230469,282.5500183105469,289.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534506848600352e-09,0.0009614229784347,-0.002596813486889,0.0,0.0,0.0,-0.005483774933964,60.0,-4.6157097816467285,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.012500231619924e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.490596858086064e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,7.009722321527079e-05,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.490596858086064e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998413085937,0.0,0.0,0.0004501930379774,290.86212158203125,294.1499938964844,282.54998779296875,282.18133544921875,283.3919372558594,282.5500183105469,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219408352071127e-09,0.0009602766949683,-0.0022455630823969,0.0,0.0,0.0,-0.0054173236712813,60.0,-4.6071624755859375,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.012500231619924e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.490596858086064e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,7.009722321527079e-05,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.490596858086064e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998413085937,0.0,0.0,0.0004501930379774,290.86212158203125,294.1499938964844,282.54998779296875,282.18133544921875,283.3919372558594,282.5500183105469,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219408352071127e-09,0.0009602766949683,-0.0022455630823969,0.0,0.0,0.0,-0.0054173236712813,60.0,-4.6071624755859375,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,9.00343875400722e-05,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.481055167270824e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.002674828981981e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,9.481055167270824e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,0.0004497404152061,290.85986328125,294.1499938964844,282.54998779296875,282.1815185546875,283.37762451171875,282.5500183105469,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593113791197,1.10651043883081e-09,0.0009593102731741,-0.0019497211324051,0.0,0.0,0.0,-0.0053613502532243,60.0,-4.59975004196167,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,9.00343875400722e-05,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.481055167270824e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,7.002674828981981e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,9.481055167270824e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,0.0004497404152061,290.85986328125,294.1499938964844,282.54998779296875,282.1815185546875,283.37762451171875,282.5500183105469,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593113791197,1.10651043883081e-09,0.0009593102731741,-0.0019497211324051,0.0,0.0,0.0,-0.0053613502532243,60.0,-4.59975004196167,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,5.905082070967183e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,6.218336056917906e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,4.59284165117424e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,6.218336056917906e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0002949710760731,290.8583679199219,294.1499938964844,282.54998779296875,282.1820678710937,283.36480712890625,282.5500183105469,289.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000792232051026,9.191367666971927e-10,0.0007922311197035,-0.0016241932753473,0.0,0.0,0.0,-0.0044234520755708,60.0,-4.131344318389893,-0.0,-2.6990708335006275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,5.905082070967183e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,6.218336056917906e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,4.59284165117424e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,6.218336056917906e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0002949710760731,290.8583679199219,294.1499938964844,282.54998779296875,282.1820678710937,283.36480712890625,282.5500183105469,289.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000792232051026,9.191367666971927e-10,0.0007922311197035,-0.0016241932753473,0.0,0.0,0.0,-0.0044234520755708,60.0,-4.131344318389893,-0.0,-2.6990708335006275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.00231025298126e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,9.479866275796668e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978881835937,0.0,0.0,7.001796620897949e-05,297.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.479866275796668e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0004496840119827,290.8601989746094,294.1499938964844,282.54998779296875,282.1824951171875,283.3633728027344,282.5536499023437,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000681264209561,8.14065537202424e-10,0.0006812634528614,-0.0014589274069294,0.0,0.0,0.0,-0.0038313253317028,60.0,-3.639892816543579,-0.0,-6.272927777217775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,4.5947796024847776e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,4.838524182559922e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,3.573717549443245e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,4.838524182559922e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0002295187441632,290.8602600097656,294.1499938964844,282.54998779296875,282.1829833984375,283.35943603515625,282.5536193847656,289.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005997861153446,7.227225484740526e-10,0.0005997854168526,-0.0013002635678276,0.0,0.0,0.0,-0.0033615957945585,60.0,-3.27022671699524,-0.0,-1.6341491715365922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,2.193656473536976e-05,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,2.310025956830941e-05,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,1.7061773178284056e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,2.310025956830941e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.0001095776824513,290.8641052246094,294.1499938964844,282.54998779296875,282.18426513671875,283.3616027832031,282.57586669921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005409459699876,6.000441254983e-10,0.000540945387911,-0.0010365805355831,0.0,0.0,0.0,-0.0030000584665685,60.0,-2.636934995651245,-0.0,-3.724770936130993e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,2.193656473536976e-05,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007873535156,0.0,0.0,2.310025956830941e-05,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,1.7061773178284056e-05,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007568359375,0.0,0.0,2.310025956830941e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010314941406,0.0,0.0,0.0001095776824513,290.8641052246094,294.1499938964844,282.54998779296875,282.18426513671875,283.3616027832031,282.57586669921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005409459699876,6.000441254983e-10,0.000540945387911,-0.0010365805355831,0.0,0.0,0.0,-0.0030000584665685,60.0,-2.636934995651245,-0.0,-3.724770936130993e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,2.934338408522308e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,3.0899998819222674e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,2.282263267261441e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,3.0899998819222674e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001465762761654,290.86871337890625,294.1499938964844,282.54998779296875,282.1859130859375,283.3642578125,282.5858154296875,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126555529888,3.9105318982990406e-10,0.0003126551455352,-0.0007154303602874,0.0,0.0,0.0,-0.0017611008370295,60.0,-1.908214092254639,-0.0,-6.664731877492613e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,2.934338408522308e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,3.0899998819222674e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,2.282263267261441e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,3.0899998819222674e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001465762761654,290.86871337890625,294.1499938964844,282.54998779296875,282.1859130859375,283.3642578125,282.5858154296875,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126555529888,3.9105318982990406e-10,0.0003126551455352,-0.0007154303602874,0.0,0.0,0.0,-0.0017611008370295,60.0,-1.908214092254639,-0.0,-6.664731877492613e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,1.976481144083664e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,2.0813298760913312e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,1.5372630514320917e-05,297.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,2.0813298760913312e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,9.872932423604652e-05,290.8714599609375,294.1499938964844,282.54998779296875,282.1879272460937,283.36602783203125,282.5948791503906,289.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106751344399,2.6348148662869164e-10,0.0002106748725054,-0.0004820225003641,0.0,0.0,0.0,-0.0011866609565913,60.0,-1.2904345989227295,-0.0,-3.0237621295725603e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,1.976481144083664e-05,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,2.0813298760913312e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,1.5372630514320917e-05,297.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,2.0813298760913312e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,9.872932423604652e-05,290.8714599609375,294.1499938964844,282.54998779296875,282.1879272460937,283.36602783203125,282.5948791503906,289.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106751344399,2.6348148662869164e-10,0.0002106748725054,-0.0004820225003641,0.0,0.0,0.0,-0.0011866609565913,60.0,-1.2904345989227295,-0.0,-3.0237621295725603e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,1.2529581908893306e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,1.3194253369874788e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.745230272528715e-06,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,1.3194252460380085e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,6.258785288082436e-05,290.87310791015625,294.1499938964844,282.54998779296875,282.1903076171875,283.367431640625,282.60162353515625,289.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001304312900174,1.6390203083638255e-10,0.0001304311299463,-0.0003004701575264,0.0,0.0,0.0,-0.0007351515814661,60.0,-0.8470693230628967,-0.0,-1.215165412737917e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,1.2529581908893306e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,1.3194253369874788e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.745230272528715e-06,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,1.3194252460380085e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,6.258785288082436e-05,290.87310791015625,294.1499938964844,282.54998779296875,282.1903076171875,283.367431640625,282.60162353515625,289.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001304312900174,1.6390203083638255e-10,0.0001304311299463,-0.0003004701575264,0.0,0.0,0.0,-0.0007351515814661,60.0,-0.8470693230628967,-0.0,-1.215165412737917e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,9.446839612792246e-06,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090270996094,0.0,0.0,9.947977559932042e-06,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090576171875,0.0,0.0,7.347541668423219e-06,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,9.947977559932042e-06,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,4.718891796073876e-05,290.8735046386719,294.1499938964844,282.54998779296875,282.191650390625,283.36785888671875,282.6035461425781,289.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006572856567,1.2589666809059707e-10,0.0001006571619655,-0.0002303273795405,0.0,0.0,0.0,-0.0005669735837727,60.0,-0.668669581413269,-0.0,-6.907729943606e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,7.039820957288612e-06,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,7.413270850520348e-06,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.475416401168332e-06,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,7.413270850520348e-06,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,3.516536526149139e-05,290.8737487792969,294.1499938964844,282.54998779296875,282.19305419921875,283.3681030273437,282.6047668457031,289.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.501031359424815e-05,9.381878607328531e-11,7.501021900679916e-05,-0.0001716410333756,0.0,0.0,0.0,-0.0004225114826112,60.0,-0.5166728496551514,-0.0,-3.8360609133647456e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.577055394998752e-06,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.766811687455629e-06,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,2.782154297165107e-06,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.766811687455629e-06,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,1.7868132999865338e-05,290.8739318847656,294.1499938964844,282.54998779296875,282.1961669921875,283.3682861328125,282.6058349609375,289.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.811417263932526e-05,4.767108582881541e-11,3.811412534560077e-05,-8.721400081412867e-05,0.0,0.0,0.0,-0.00021468612249,60.0,-0.2884567081928253,-0.0,-9.904067843624631e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.577055394998752e-06,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.766811687455629e-06,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,2.782154297165107e-06,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.766811687455629e-06,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,1.7868132999865338e-05,290.8739318847656,294.1499938964844,282.54998779296875,282.1961669921875,283.3682861328125,282.6058349609375,289.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.811417263932526e-05,4.767108582881541e-11,3.811412534560077e-05,-8.721400081412867e-05,0.0,0.0,0.0,-0.00021468612249,60.0,-0.2884567081928253,-0.0,-9.904067843624631e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,1.531777456875716e-06,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,1.613035465197754e-06,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,1.19138246645889e-06,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,1.613035465197754e-06,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.65154527471168e-06,290.8739013671875,294.1499938964844,282.54998779296875,282.1996459960937,283.3683166503906,282.6060485839844,289.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6321511793648824e-05,2.041399861651972e-11,1.6321491784765385e-05,-3.734728306881152e-05,0.0,0.0,0.0,-9.193434379994868e-05,60.0,-0.1429847627878189,-0.0,-1.8161579878883668e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,1.531777456875716e-06,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,1.613035465197754e-06,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,1.19138246645889e-06,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,1.613035465197754e-06,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.65154527471168e-06,290.8739013671875,294.1499938964844,282.54998779296875,282.1996459960937,283.3683166503906,282.6060485839844,289.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6321511793648824e-05,2.041399861651972e-11,1.6321491784765385e-05,-3.734728306881152e-05,0.0,0.0,0.0,-9.193434379994868e-05,60.0,-0.1429847627878189,-0.0,-1.8161579878883668e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,4.942935447616037e-07,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,5.205149591347435e-07,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,3.844505442884838e-07,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,5.205149591347435e-07,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,2.4690987174835755e-06,290.8738708496094,294.1499938964844,282.54998779296875,282.2034912109375,283.3682861328125,282.6060485839844,289.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.26690564583987e-06,6.587518724954222e-12,5.266898824629607e-06,-1.205181615659967e-05,0.0,0.0,0.0,-2.9666945920325816e-05,60.0,-0.0590500757098197,-0.0,-1.891177102072983e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
