time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,4.942935447616037e-07,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,5.205149591347435e-07,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,3.844505442884838e-07,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,5.205149591347435e-07,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,2.4690987174835755e-06,290.8738708496094,294.1499938964844,282.54998779296875,282.2034912109375,283.3682861328125,282.6060485839844,289.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.26690564583987e-06,6.587518724954222e-12,5.266898824629607e-06,-1.205181615659967e-05,0.0,0.0,0.0,-2.9666945920325816e-05,60.0,-0.0590500757098197,-0.0,-1.891177102072983e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,8.562452080695948e-08,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.016674340500688e-08,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,6.659684714804825e-08,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.016674340500688e-08,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,4.277121945506224e-07,290.8738098144531,294.1499938964844,282.54998779296875,282.20770263671875,283.3682556152344,282.60601806640625,289.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.124026973950096e-07,1.1411951028258982e-12,9.124015605266322e-07,-2.08774940801959e-06,0.0,0.0,0.0,-5.139299901202321e-06,60.0,-0.0181051790714263,-0.0,-5.6749045837956736e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,8.562452080695948e-08,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.016674340500688e-08,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,6.659684714804825e-08,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.016674340500688e-08,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,4.277121945506224e-07,290.8738098144531,294.1499938964844,282.54998779296875,282.20770263671875,283.3682556152344,282.60601806640625,289.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.124026973950096e-07,1.1411951028258982e-12,9.124015605266322e-07,-2.08774940801959e-06,0.0,0.0,0.0,-5.139299901202321e-06,60.0,-0.0181051790714263,-0.0,-5.6749045837956736e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,2.047003988536744e-08,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,2.155593747943385e-08,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,1.59211417383176e-08,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,2.155593747943385e-08,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,1.022520805804561e-07,290.8738098144531,294.1499938964844,282.54998779296875,282.2099609375,283.3682556152344,282.60601806640625,289.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.181379414878393e-07,2.7282353893404165e-13,2.1813765727074497e-07,-4.991337050341826e-07,0.0,0.0,0.0,-1.2287055142223835e-06,60.0,-0.009309958666563,-0.0,-3.243393128330992e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.35163390097204e-11,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.5294319550294156e-11,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,-2.606826213225056e-11,297.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,-3.529431608084721e-11,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,-1.6742104924638568e-10,290.8738098144531,294.1499938964844,282.54998779296875,282.2122802734375,283.3682556152344,282.60601806640625,289.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,3.670292958446453e-10,-4.614717023562601e-16,-3.6702885175543527e-10,8.327098455218616e-10,0.0,0.0,0.0,2.066371962428093e-09,60.0,-0.004399006254971,-0.0,-8.695115804004289e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.50514374469757e-11,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.691085284640572e-11,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,-2.726222893267849e-11,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,-3.691085284640572e-11,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,-1.7508917926623008e-10,290.8738098144531,294.1499938964844,282.54998779296875,282.2172241210937,283.3682556152344,282.60601806640625,289.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,3.5341776727371155e-10,-4.518847717009995e-16,-3.5341732318450165e-10,8.211137325631054e-10,0.0,0.0,0.0,1.9936123862862587e-09,60.0,-0.0006218440830707,-0.0,-9.509855587832776e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.50514374469757e-11,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,-3.691085284640572e-11,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,-2.726222893267849e-11,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,-3.691085284640572e-11,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,-1.7508917926623008e-10,290.8738098144531,294.1499938964844,282.54998779296875,282.2172241210937,283.3682556152344,282.60601806640625,289.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,3.5341776727371155e-10,-4.518847717009995e-16,-3.5341732318450165e-10,8.211137325631054e-10,0.0,0.0,0.0,1.9936123862862587e-09,60.0,-0.0006218440830707,-0.0,-9.509855587832776e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.021822069295467e-09,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.2882205281434835e-09,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.905861412079048e-09,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,5.2882205281434835e-09,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,2.5085039823125044e-08,290.8738098144531,294.1499938964844,282.54998779296875,282.2225341796875,283.3682556152344,282.60601806640625,289.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3504656705172244e-08,6.694793238662054e-14,5.3504589203612354e-08,-1.2243161506830802e-07,0.0,0.0,0.0,-3.013701643794775e-07,60.0,-9.390892955707386e-05,-0.0,-1.9520227641033034e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.021822069295467e-09,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.2882205281434835e-09,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,3.905861412079048e-09,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,5.2882205281434835e-09,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,2.5085039823125044e-08,290.8738098144531,294.1499938964844,282.54998779296875,282.2225341796875,283.3682556152344,282.60601806640625,289.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3504656705172244e-08,6.694793238662054e-14,5.3504589203612354e-08,-1.2243161506830802e-07,0.0,0.0,0.0,-3.013701643794775e-07,60.0,-9.390892955707386e-05,-0.0,-1.9520227641033034e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,5.5212410643434864e-08,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.814132819637052e-08,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,4.2942986056004884e-08,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,5.8141324643656864e-08,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,2.7579741868066776e-07,290.8738098144531,294.1499938964844,282.5531616210937,282.2316589355469,283.3682556152344,282.60601806640625,289.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.882504865439842e-07,7.357582425260304e-13,5.88249747579539e-07,-1.3460850141200351e-06,0.0,0.0,0.0,-3.313456545583904e-06,60.0,-0.0007862211787141,-0.0,-2.3595851021771672e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,5.5212410643434864e-08,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,5.814132819637052e-08,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,4.2942986056004884e-08,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,5.8141324643656864e-08,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,2.7579741868066776e-07,290.8738098144531,294.1499938964844,282.5531616210937,282.2316589355469,283.3682556152344,282.60601806640625,289.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.882504865439842e-07,7.357582425260304e-13,5.88249747579539e-07,-1.3460850141200351e-06,0.0,0.0,0.0,-3.313456545583904e-06,60.0,-0.0007862211787141,-0.0,-2.3595851021771672e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.305910922790645e-07,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.481283386008727e-07,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,2.571264019479713e-07,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,3.481283386008727e-07,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,1.6513708942511585e-06,290.873779296875,294.1499938964844,282.5623474121094,282.2478332519531,283.3682556152344,282.6059875488281,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5223156373831443e-06,4.4055592507419306e-12,3.5223110899096355e-06,-8.059994797804393e-06,0.0,0.0,0.0,-1.984021218959242e-05,60.0,-0.0082535836845636,-0.0,-8.459496666536614e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.305910922790645e-07,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,3.481283386008727e-07,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,2.571264019479713e-07,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,3.481283386008727e-07,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,1.6513708942511585e-06,290.873779296875,294.1499938964844,282.5623474121094,282.2478332519531,283.3682556152344,282.6059875488281,289.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5223156373831443e-06,4.4055592507419306e-12,3.5223110899096355e-06,-8.059994797804393e-06,0.0,0.0,0.0,-1.984021218959242e-05,60.0,-0.0082535836845636,-0.0,-8.459496666536614e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,6.281417199716088e-07,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,6.614635026380711e-07,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,4.885546331934165e-07,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,6.614634457946522e-07,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,3.137697831334662e-06,290.8737487792969,294.1499938964844,282.5691223144531,282.2583923339844,283.3682556152344,282.6059875488281,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-6.692609076708322e-06,8.370826601322712e-12,6.6926008912560064e-06,-1.5314462871174328e-05,0.0,0.0,0.0,-3.76975949620828e-05,60.0,-0.0182315539568662,-0.0,-3.054059609375326e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,1.0517915143282153e-06,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,1.1075871952925809e-06,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,8.180600730156584e-07,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,1.1075871952925809e-06,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,5.253916242509149e-06,290.8737487792969,294.1499938964844,282.5772399902344,282.2705383300781,283.36822509765625,282.6059875488281,289.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1206512681383174e-05,1.4016606451894288e-11,1.1206499038962647e-05,-2.5643419576226734e-05,0.0,0.0,0.0,-6.312312325462699e-05,60.0,-0.0332081206142902,-0.0,-8.5629142665411e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,2.426134642519173e-06,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,2.554836555646034e-06,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,1.8869935729526333e-06,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,2.554836555646034e-06,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,1.2119044185965322e-05,290.87371826171875,294.1499938964844,282.5974426269531,282.2994079589844,283.3682556152344,282.60614013671875,289.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.584984031273052e-05,3.2331803900831346e-11,2.584980938991066e-05,-5.915108340559527e-05,0.0,0.0,0.0,-0.0001456048485124,60.0,-0.0837346985936164,-0.0,-4.556087104812256e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,2.426134642519173e-06,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,2.554836555646034e-06,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,1.8869935729526333e-06,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,2.554836555646034e-06,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,1.2119044185965322e-05,290.87371826171875,294.1499938964844,282.5974426269531,282.2994079589844,283.3682556152344,282.60614013671875,289.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.584984031273052e-05,3.2331803900831346e-11,2.584980938991066e-05,-5.915108340559527e-05,0.0,0.0,0.0,-0.0001456048485124,60.0,-0.0837346985936164,-0.0,-4.556087104812256e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,4.73357522423612e-06,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,4.984682618669467e-06,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,3.681669568322832e-06,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,4.984682618669467e-06,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,2.3645188775844872e-05,290.873779296875,294.1499938964844,282.62255859375,282.3339538574219,283.36834716796875,282.6067810058594,289.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0435151933925226e-05,6.308196326409998e-11,5.043509008828551e-05,-0.000115408511192,0.0,0.0,0.0,-0.0002840869419742,60.0,-0.1732294559478759,-0.0,-1.734366261718634e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,4.73357522423612e-06,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,4.984682618669467e-06,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092712402344,0.0,0.0,3.681669568322832e-06,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091186523437,0.0,0.0,4.984682618669467e-06,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,2.3645188775844872e-05,290.873779296875,294.1499938964844,282.62255859375,282.3339538574219,283.36834716796875,282.6067810058594,289.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.0435151933925226e-05,6.308196326409998e-11,5.043509008828551e-05,-0.000115408511192,0.0,0.0,0.0,-0.0002840869419742,60.0,-0.1732294559478759,-0.0,-1.734366261718634e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,8.261902621597983e-06,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,8.700181751919445e-06,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,6.425924311770359e-06,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,8.700181751919445e-06,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,4.1269915527664125e-05,290.8741760253906,294.1499938964844,282.6522216796875,282.3737487792969,283.3687744140625,282.6088562011719,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.802893717074767e-05,1.1010248268661371e-10,8.802882803138345e-05,-0.0002014325291384,0.0,0.0,0.0,-0.0004958420759066,60.0,-0.318733662366867,-0.0,-5.283508630604672e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,8.261902621597983e-06,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,8.700181751919445e-06,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,6.425924311770359e-06,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,8.700181751919445e-06,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,4.1269915527664125e-05,290.8741760253906,294.1499938964844,282.6522216796875,282.3737487792969,283.3687744140625,282.6088562011719,289.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.802893717074767e-05,1.1010248268661371e-10,8.802882803138345e-05,-0.0002014325291384,0.0,0.0,0.0,-0.0004958420759066,60.0,-0.318733662366867,-0.0,-5.283508630604672e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,1.3308603229233997e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,1.4014600310474634e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,1.035113564284984e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,1.4014600310474634e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,6.647922418778762e-05,290.87518310546875,294.1499938964844,282.68603515625,282.4183654785156,283.3697204589844,282.6133728027344,289.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418007159372,1.7735769797244672e-10,0.0001418005413142,-0.000324475870002,0.0,0.0,0.0,-0.0007987233693711,60.0,-0.5272424221038818,-0.0,-1.370967672720269e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,1.3308603229233997e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,1.4014600310474634e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,1.035113564284984e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,1.4014600310474634e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,6.647922418778762e-05,290.87518310546875,294.1499938964844,282.68603515625,282.4183654785156,283.3697204589844,282.6133728027344,289.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418007159372,1.7735769797244672e-10,0.0001418005413142,-0.000324475870002,0.0,0.0,0.0,-0.0007987233693711,60.0,-0.5272424221038818,-0.0,-1.370967672720269e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,1.646969212742988e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,1.7343378203804605e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,1.2809759937226772e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,1.7343378203804605e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,8.226952195400372e-05,290.87603759765625,294.1499938964844,282.70440673828125,282.4423217773437,283.3705139160156,282.6169128417969,289.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754817349137,2.19484264096792e-10,0.000175481516635,-0.0004015464510302,0.0,0.0,0.0,-0.0009884391911327,60.0,-0.6588212251663208,-0.0,-2.0995836180759397e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,2.010526077356189e-05,297.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,2.1171808839426376e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,1.56374262587633e-05,297.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,2.1171808839426376e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001004299410851,290.87713623046875,294.1499938964844,282.7236633300781,282.46734619140625,283.3714904785156,282.6213073730469,289.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142182638635,2.6793409158010206e-10,0.0002142180019291,-0.0004901852807961,0.0,0.0,0.0,-0.0012066313065588,60.0,-0.8118956089019775,-0.0,-3.128828307552567e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,2.8845817723777145e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,3.037603710254189e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,2.2435637220041823e-05,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,3.037603710254189e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,0.0001440908381482,290.8799133300781,294.1499938964844,282.7647399902344,282.520263671875,283.3736267089844,282.6308898925781,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073478874284,3.8441613781081685e-10,0.0003073475090786,-0.0007032891153357,0.0,0.0,0.0,-0.0017312051495537,60.0,-1.1855096817016602,-0.0,-6.440624922277038e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,2.8845817723777145e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,3.037603710254189e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,2.2435637220041823e-05,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144897460937,0.0,0.0,3.037603710254189e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,0.0001440908381482,290.8799133300781,294.1499938964844,282.7647399902344,282.520263671875,283.3736267089844,282.6308898925781,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073478874284,3.8441613781081685e-10,0.0003073475090786,-0.0007032891153357,0.0,0.0,0.0,-0.0017312051495537,60.0,-1.1855096817016602,-0.0,-6.440624922277038e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,3.9476584788644686e-05,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,4.157074727118015e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,3.070400998694822e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,4.157074727118015e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0001971937163034,290.8825378417969,294.1499938964844,282.808837890625,282.57666015625,283.3748474121094,282.63818359375,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193588683847,5.248278478475751e-10,0.0004193583445157,-0.0009604227961972,0.0,0.0,0.0,-0.0023623262532055,60.0,-1.641898274421692,-0.0,-1.2062614018759632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,3.9476584788644686e-05,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,4.157074727118015e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,3.070400998694822e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,4.157074727118015e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0001971937163034,290.8825378417969,294.1499938964844,282.808837890625,282.57666015625,283.3748474121094,282.63818359375,289.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193588683847,5.248278478475751e-10,0.0004193583445157,-0.0009604227961972,0.0,0.0,0.0,-0.0023623262532055,60.0,-1.641898274421692,-0.0,-1.2062614018759632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.002337901620194e-05,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.479895379627123e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,7.00181772117503e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.479895379627123e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0004496854089666,290.8837890625,294.1499938964844,282.8555908203125,282.6361083984375,283.3728942871094,282.6409912109375,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000554992177058,6.87918000341625e-10,0.000554991478566,-0.0012535561108961,0.0,0.0,0.0,-0.0031395051628351,60.0,-2.191248655319214,-0.0,-6.272964725440033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.002337901620194e-05,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219055175781,0.0,0.0,9.479895379627123e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,7.00181772117503e-05,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.479895379627123e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,0.0004496854089666,290.8837890625,294.1499938964844,282.8555908203125,282.6361083984375,283.3728942871094,282.6409912109375,289.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000554992177058,6.87918000341625e-10,0.000554991478566,-0.0012535561108961,0.0,0.0,0.0,-0.0031395051628351,60.0,-2.191248655319214,-0.0,-6.272964725440033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.002147999126464e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.479696018388496e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,7.001670746831223e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.479696018388496e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0004496759502217,290.88360595703125,294.1499938964844,282.9046325683594,282.6981811523437,283.3681030273437,282.64434814453125,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007626280421391,8.935435169554751e-10,0.0007626271690241,-0.001586512196809,0.0,0.0,0.0,-0.0042762868106365,60.0,-2.880993366241455,-0.0,-6.27270040354233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,9.002147999126464e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.479696018388496e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,7.001670746831223e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,9.479696018388496e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0004496759502217,290.88360595703125,294.1499938964844,282.9046325683594,282.6981811523437,283.3681030273437,282.64434814453125,289.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007626280421391,8.935435169554751e-10,0.0007626271690241,-0.001586512196809,0.0,0.0,0.0,-0.0042762868106365,60.0,-2.880993366241455,-0.0,-6.27270040354233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,9.002875594887882e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222717285156,0.0,0.0,9.480462176725268e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,7.002236816333607e-05,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,9.480462176725268e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234924316406,0.0,0.0,0.0004497122718021,290.8833923339844,294.1499938964844,282.9299011230469,282.73004150390625,283.36492919921875,282.6465148925781,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008444762206636,9.845053661194923e-10,0.0008444752311334,-0.0017438036156818,0.0,0.0,0.0,-0.0047288839705288,60.0,-3.2895469665527344,-0.0,-6.27371434802626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,9.006985783344135e-05,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,9.484790643909946e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,7.005433872109279e-05,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226989746094,0.0,0.0,9.484789916314185e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.0004499175993259,290.8843688964844,294.1499938964844,282.9555969238281,282.76239013671875,283.3617248535156,282.6490478515625,289.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008437454234808,1.034540675348694e-09,0.0008437443757429,-0.0018760777311399,0.0,0.0,0.0,-0.0047478643245995,60.0,-3.617942094802856,-0.0,-6.279443454104694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,9.010462235892192e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,9.48845045058988e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.008136890362948e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.48845045058988e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0004500912327785,290.8809509277344,294.1499938964844,283.0080871582031,282.8283386230469,283.35528564453125,282.65557861328125,289.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009554189746268,1.1893203089030635e-09,0.0009554177522659,-0.0021713206078857,0.0,0.0,0.0,-0.0053792772814631,60.0,-4.178258419036865,-0.0,-6.28429077664805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,9.010462235892192e-05,297.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,9.48845045058988e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.920166015625,0.0,0.0,7.008136890362948e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.48845045058988e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,0.0004500912327785,290.8809509277344,294.1499938964844,283.0080871582031,282.8283386230469,283.35528564453125,282.65557861328125,289.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009554189746268,1.1893203089030635e-09,0.0009554177522659,-0.0021713206078857,0.0,0.0,0.0,-0.0053792772814631,60.0,-4.178258419036865,-0.0,-6.28429077664805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.016320836963132e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.494620462646708e-05,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.012693822616711e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,9.494620462646708e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004503839008975,290.8781433105469,294.1499938964844,283.061767578125,282.8955383300781,283.3498229980469,282.6646423339844,289.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124186519533,1.3187723135743568e-09,0.0010124173713847,-0.0024546503555029,0.0,0.0,0.0,-0.0057244021445512,60.0,-4.205690860748291,-0.0,-6.292464860280235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.016320836963132e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.494620462646708e-05,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178466796875,0.0,0.0,7.012693822616711e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,9.494620462646708e-05,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0004503839008975,290.8781433105469,294.1499938964844,283.061767578125,282.8955383300781,283.3498229980469,282.6646423339844,289.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124186519533,1.3187723135743568e-09,0.0010124173713847,-0.0024546503555029,0.0,0.0,0.0,-0.0057244021445512,60.0,-4.205690860748291,-0.0,-6.292464860280235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.027213673107326e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.506091009825468e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,7.021166675258428e-05,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,9.506091009825468e-05,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0004509280261117,290.87530517578125,294.1499938964844,283.1162109375,282.9635925292969,283.3453674316406,282.67706298828125,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961844518315,1.4026575456682622e-09,0.0009618431213311,-0.0027257578913122,0.0,0.0,0.0,-0.0055081653408706,60.0,-4.206175804138184,-0.0,-6.307677580252857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
