time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.027213673107326e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.506091009825468e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,7.021166675258428e-05,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,9.506091009825468e-05,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0004509280261117,290.87530517578125,294.1499938964844,283.1162109375,282.9635925292969,283.3453674316406,282.67706298828125,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961844518315,1.4026575456682622e-09,0.0009618431213311,-0.0027257578913122,0.0,0.0,0.0,-0.0055081653408706,60.0,-4.206175804138184,-0.0,-6.307677580252857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,9.0327303041704e-05,297.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,9.511900861980394e-05,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,7.025457307463512e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,9.511900134384632e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91510009765625,0.0,0.0,0.0004512035811785,290.87371826171875,294.1499938964844,283.1469116210937,283.0018920898437,283.3433837890625,282.6856384277344,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624322410672,1.4713834595170283e-09,0.0009624307276681,-0.0029058496002107,0.0,0.0,0.0,-0.0055422354489564,60.0,-4.191843986511231,-0.0,-6.315389100564063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,9.037509153131396e-05,297.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128112792969,0.0,0.0,9.516932914266364e-05,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,7.029173866612837e-05,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,9.5169321866706e-05,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0004514422907959,290.8724670410156,294.1499938964844,283.17108154296875,283.0320129394531,283.3420104980469,282.69317626953125,289.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629413834773,1.530914062186639e-09,0.0009629398118704,-0.0030618456657975,0.0,0.0,0.0,-0.0055717476643621,60.0,-4.179108619689941,-0.0,-6.322072465536621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,9.043571481015532e-05,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,9.523316839477047e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91168212890625,0.0,0.0,7.033888687146828e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,9.523316839477047e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0004517451161518,290.8710327148437,294.1499938964844,283.1985168457031,283.0661926269531,283.3407287597656,282.7031555175781,289.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635872556827,1.6064398700166294e-09,0.0009635856258682,-0.0032597554381936,0.0,0.0,0.0,-0.0056091891601681,60.0,-4.163652896881104,-0.0,-6.330557056344335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.050168591784312e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.530263196211308e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,7.03901969245635e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,9.530263196211308e-05,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0004520746588241,290.86962890625,294.1499938964844,283.2259521484375,283.100341796875,283.3396911621094,282.7142639160156,289.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642900549806,1.688623130213784e-09,0.0009642883669584,-0.0034751100465655,0.0,0.0,0.0,-0.0056499307975173,60.0,-4.14808988571167,-0.0,-6.339795532994685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.065773338079453e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.546695946482942e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,7.051156717352569e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.546695946482942e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0004528541467152,290.86676025390625,294.1499938964844,283.2804870605469,283.16815185546875,283.3382873535156,282.74072265625,289.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830270676062355e-09,0.0009659507195465,-0.0039845290593802,0.0,0.0,0.0,-0.005746304988861,60.0,-4.117597579956055,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.065773338079453e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.546695946482942e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,7.051156717352569e-05,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,9.546695946482942e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0004528541467152,290.86676025390625,294.1499938964844,283.2804870605469,283.16815185546875,283.3382873535156,282.74072265625,289.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830270676062355e-09,0.0009659507195465,-0.0039845290593802,0.0,0.0,0.0,-0.005746304988861,60.0,-4.117597579956055,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.084717748919502e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.56664516706951e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.065891259117052e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.56664516706951e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004538004577625,290.8638610839844,294.1499938964844,283.3343200683594,283.2350158691406,283.337890625,282.7744445800781,289.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119040720671705e-09,0.000967968837358,-0.004602977540344,0.0,0.0,0.0,-0.00586330704391,60.0,-4.088634490966797,-0.0,-6.388291495795785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.084717748919502e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.56664516706951e-05,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,7.065891259117052e-05,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.56664516706951e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004538004577625,290.8638610839844,294.1499938964844,283.3343200683594,283.2350158691406,283.337890625,282.7744445800781,289.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.119040720671705e-09,0.000967968837358,-0.004602977540344,0.0,0.0,0.0,-0.00586330704391,60.0,-4.088634490966797,-0.0,-6.388291495795785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.106881771003827e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.589984983904289e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,7.083130185492337e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,9.589984983904289e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0004549075674731,290.8609619140625,294.1499938964844,283.38702392578125,283.3004150390625,283.3383483886719,282.8153991699219,289.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395162956858598e-09,0.0009703299729153,-0.0053265206515789,0.0,0.0,0.0,-0.006000192835927,60.0,-4.061383247375488,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.106881771003827e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,9.589984983904289e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,7.083130185492337e-05,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.902587890625,0.0,0.0,9.589984983904289e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,0.0004549075674731,290.8609619140625,294.1499938964844,283.38702392578125,283.3004150390625,283.3383483886719,282.8153991699219,289.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395162956858598e-09,0.0009703299729153,-0.0053265206515789,0.0,0.0,0.0,-0.006000192835927,60.0,-4.061383247375488,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,9.131964907282963e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,9.61639962042682e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,7.102639938239008e-05,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.61639962042682e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0004561605746857,290.8580627441406,294.1499938964844,283.43829345703125,283.3639831542969,283.3397216796875,282.8650207519531,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730049059726,2.707664314982594e-09,0.0009730021702125,-0.0061453799717128,0.0,0.0,0.0,-0.0061551132239401,60.0,-4.03620195388794,-0.0,-6.454910561615179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,9.131964907282963e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,9.61639962042682e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,7.102639938239008e-05,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.61639962042682e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0004561605746857,290.8580627441406,294.1499938964844,283.43829345703125,283.3639831542969,283.3397216796875,282.8650207519531,289.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730049059726,2.707664314982594e-09,0.0009730021702125,-0.0061453799717128,0.0,0.0,0.0,-0.0061551132239401,60.0,-4.03620195388794,-0.0,-6.454910561615179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,9.145357762463392e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.63050260907039e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,7.113056199159473e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,9.63050260907039e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,0.0004568295553326,290.8565979003906,294.1499938964844,283.4632263183594,283.3948974609375,283.3407287597656,282.8930358886719,289.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744317503646,2.8745146263275956e-09,0.0009744288399815,-0.006582579575479,0.0,0.0,0.0,-0.006237827707082,60.0,-4.024378299713135,-0.0,-6.473857894206958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976745605469,0.0,0.0,9.159205364994703e-05,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89764404296875,0.0,0.0,9.645084355724975e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,7.123826071619987e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.645084355724975e-05,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0004575212660711,290.8551330566406,294.1499938964844,283.4876708984375,283.4251708984375,283.3419494628906,282.9231872558594,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759071399457,3.0470301837226543e-09,0.0009759041131474,-0.0070346193388104,0.0,0.0,0.0,-0.0063233515247702,60.0,-4.013043403625488,-0.0,-6.49347668968403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.187717660097404e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.675109322415663e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,7.146002462832257e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.675109322415663e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0004589455202221,290.8522033691406,294.1499938964844,283.53485107421875,283.4836120605469,283.344970703125,282.98858642578125,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653775319457,0.0,0.0,0.0,-0.0064994483254849,60.0,-3.991647720336914,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.187717660097404e-05,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,9.675109322415663e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,7.146002462832257e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949279785156,0.0,0.0,9.675109322415663e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,0.0004589455202221,290.8522033691406,294.1499938964844,283.53485107421875,283.4836120605469,283.344970703125,282.98858642578125,289.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022475947637076e-09,0.0009789416799321,-0.0079653775319457,0.0,0.0,0.0,-0.0064994483254849,60.0,-3.991647720336914,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.216537728207186e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.705458069220184e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,7.168418233050033e-05,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,9.705458069220184e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.0004603851120918,290.8492431640625,294.1499938964844,283.57940673828125,283.5387878417969,283.3487243652344,283.06011962890625,289.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297939774977e-09,0.00098201201763,-0.0089061567559838,0.0,0.0,0.0,-0.0066774454899132,60.0,-3.9720144271850586,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.216537728207186e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,9.705458069220184e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,7.168418233050033e-05,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.892333984375,0.0,0.0,9.705458069220184e-05,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,0.0004603851120918,290.8492431640625,294.1499938964844,283.57940673828125,283.5387878417969,283.3487243652344,283.06011962890625,289.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297939774977e-09,0.00098201201763,-0.0089061567559838,0.0,0.0,0.0,-0.0066774454899132,60.0,-3.9720144271850586,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.244582906831056e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.734991181176156e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.190230826381594e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,9.734991181176156e-05,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0004617860540747,290.8462829589844,294.1499938964844,283.6210021972656,283.5902404785156,283.3531799316406,283.1356811523437,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110698892390019e-09,0.0009849998168647,-0.0098216319456696,0.0,0.0,0.0,-0.0068506593815982,60.0,-3.953921318054199,-0.0,-6.615096737050409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.244582906831056e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,9.734991181176156e-05,297.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.190230826381594e-05,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,9.734991181176156e-05,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0004617860540747,290.8462829589844,294.1499938964844,283.6210021972656,283.5902404785156,283.3531799316406,283.1356811523437,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110698892390019e-09,0.0009849998168647,-0.0098216319456696,0.0,0.0,0.0,-0.0068506593815982,60.0,-3.953921318054199,-0.0,-6.615096737050409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,9.261563536711036e-05,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,9.752872574608772e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,7.20343814464286e-05,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,9.752872574608772e-05,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0004626342561095,290.8443603515625,294.1499938964844,283.6458740234375,283.6210327148437,283.3564147949219,283.18505859375,289.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868132183328,4.3222518897323425e-09,0.0009868089109659,-0.0103759160265326,0.0,0.0,0.0,-0.0069555356167256,60.0,-3.943097114562988,-0.0,-6.639420035980947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.270761074731126e-05,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.762558329384774e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,7.210591866169125e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8870849609375,0.0,0.0,9.762558329384774e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883056640625,0.0,0.0,0.000463093718281,290.8432922363281,294.1499938964844,283.6592102050781,283.6375732421875,283.3582763671875,283.2128601074219,289.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877932025119,4.436843781263633e-09,0.0009877887787297,-0.0106761502102017,0.0,0.0,0.0,-0.0070123439654707,60.0,-3.937190055847168,-0.0,-6.652613393498541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.282780956709756e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.775215585250407e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,7.219940744107589e-05,297.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,9.775215585250407e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0004636941303033,290.841796875,294.1499938964844,283.6769714355469,283.6595153808594,283.3610534667969,283.2512512207031,289.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890740038827,4.586591106914284e-09,0.0009890693472698,-0.0110684903338551,0.0,0.0,0.0,-0.0070865806192159,60.0,-3.929287433624268,-0.0,-6.669875318721098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,9.293978655477986e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,9.787007002159952e-05,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,7.228650065371767e-05,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,9.787007002159952e-05,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,0.000464253447717,290.8403015136719,294.1499938964844,283.6937255859375,283.6802673339844,283.36395263671875,283.2891540527344,289.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.726092850404484e-09,0.0009902623714879,-0.0114339813590049,0.0,0.0,0.0,-0.0071557378396391,60.0,-3.9216480255126953,-0.0,-6.685975506570685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,9.313139889854938e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,9.807184687815608e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.243552681757137e-05,297.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,9.807184687815608e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0004652106144931,290.8372802734375,294.1499938964844,283.7240905761719,283.7178955078125,283.3700561523437,283.36248779296875,289.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923088364303,4.964811672891756e-09,0.0009923038305714,-0.0120594082400202,0.0,0.0,0.0,-0.0072740823961794,60.0,-3.907064437866211,-0.0,-6.713571565342137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,9.313139889854938e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819274902344,0.0,0.0,9.807184687815608e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,7.243552681757137e-05,297.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,9.807184687815608e-05,297.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0004652106144931,290.8372802734375,294.1499938964844,283.7240905761719,283.7178955078125,283.3700561523437,283.36248779296875,289.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923088364303,4.964811672891756e-09,0.0009923038305714,-0.0120594082400202,0.0,0.0,0.0,-0.0072740823961794,60.0,-3.907064437866211,-0.0,-6.713571565342137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.327276347903536e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.822071297094226e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,7.254548108903691e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,9.822071297094226e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0004659167607314,290.8342590332031,294.1499938964844,283.75,283.75,283.3765563964844,283.4304504394531,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140928571734093e-09,0.0009938100120052,-0.012520813383162,0.0,0.0,0.0,-0.0073613920249044,60.0,-3.8934154510498047,-0.0,-6.73396769457213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.327276347903536e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,9.822071297094226e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,7.254548108903691e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,9.822071297094226e-05,297.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0004659167607314,290.8342590332031,294.1499938964844,283.75,283.75,283.3765563964844,283.4304504394531,289.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140928571734093e-09,0.0009938100120052,-0.012520813383162,0.0,0.0,0.0,-0.0073613920249044,60.0,-3.8934154510498047,-0.0,-6.73396769457213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.338388917967676e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.833773219725116e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,7.26319121895358e-05,297.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,9.833773219725116e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0004664718580897,290.83123779296875,294.1499938964844,283.77362060546875,283.77362060546875,283.38336181640625,283.4928283691406,289.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793707183695915e-09,0.0009949938394129,-0.0128835095092654,0.0,0.0,0.0,-0.0074300235137343,60.0,-3.880281448364258,-0.0,-6.750021697143893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.338388917967676e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,9.833773219725116e-05,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,7.26319121895358e-05,297.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764343261719,0.0,0.0,9.833773219725116e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0004664718580897,290.83123779296875,294.1499938964844,283.77362060546875,283.77362060546875,283.38336181640625,283.4928283691406,289.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793707183695915e-09,0.0009949938394129,-0.0128835095092654,0.0,0.0,0.0,-0.0074300235137343,60.0,-3.880281448364258,-0.0,-6.750021697143893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.349641914013772e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.845623571891338e-05,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,7.271944195963442e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.845623571891338e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,0.000467033998575,290.8282165527344,294.1499938964844,283.79736328125,283.79736328125,283.3905029296875,283.549072265625,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-3.867222309112549,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.349641914013772e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.845623571891338e-05,297.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,7.271944195963442e-05,297.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.845623571891338e-05,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,0.000467033998575,290.8282165527344,294.1499938964844,283.79736328125,283.79736328125,283.3905029296875,283.549072265625,289.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-3.867222309112549,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,9.355292422696948e-05,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87255859375,0.0,0.0,9.851573850028215e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,7.276338874362409e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,9.851573850028215e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87353515625,0.0,0.0,0.000467316218419,290.8266906738281,294.1499938964844,283.80926513671875,283.80926513671875,283.3941955566406,283.5751953125,289.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-3.860663890838623,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,9.360954572912306e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,9.85753576969728e-05,297.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,7.280742283910513e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,9.85753576969728e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,0.0004675990494433,290.8251647949219,294.1499938964844,283.8211669921875,283.8211669921875,283.39794921875,283.6002197265625,289.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-3.854086399078369,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,9.372297790832818e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.869481436908244e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,7.289565110113472e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,9.869481436908244e-05,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004681657010223,290.8221435546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4057006835937,283.6472473144531,289.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.840885639190674,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,9.372297790832818e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,9.869481436908244e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,7.289565110113472e-05,297.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86834716796875,0.0,0.0,9.869481436908244e-05,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,0.0004681657010223,290.8221435546875,294.1499938964844,283.8450012207031,283.8450012207031,283.4057006835937,283.6472473144531,289.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-3.840885639190674,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,9.383641736349092e-05,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,9.881427104119211e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,7.29838793631643e-05,297.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.88142637652345e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0004687323234975,290.819091796875,294.1499938964844,283.8687438964844,283.8687438964844,283.41375732421875,283.6906433105469,289.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.827647686004639,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,9.383641736349092e-05,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,9.881427104119211e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,7.29838793631643e-05,297.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.88142637652345e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667297363281,0.0,0.0,0.0004687323234975,290.819091796875,294.1499938964844,283.8687438964844,283.8687438964844,283.41375732421875,283.6906433105469,289.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-3.827647686004639,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.394953667651862e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.893339301925153e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.307186024263501e-05,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.893338574329392e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004692974034696,290.8160095214844,294.1499938964844,283.8923645019531,283.8923645019531,283.422119140625,283.73101806640625,289.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.814403772354126,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.394953667651862e-05,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,9.893339301925153e-05,297.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.307186024263501e-05,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,9.893338574329392e-05,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,0.0004692974034696,290.8160095214844,294.1499938964844,283.8923645019531,283.8923645019531,283.422119140625,283.73101806640625,289.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-3.814403772354126,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
