time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,9.403059812029824e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,9.901874727802352e-05,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,7.313490641536191e-05,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,9.901874727802352e-05,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,0.0004697022959589,290.8138122558594,294.1499938964844,283.90924072265625,283.90924072265625,283.42828369140625,283.7583923339844,289.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-3.8048830032348633,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,9.406198660144582e-05,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,9.905180922942236e-05,297.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,7.315932452911511e-05,297.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86016845703125,0.0,0.0,9.905180922942236e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0004698591073974,290.8129577636719,294.1499938964844,283.915771484375,283.915771484375,283.43072509765625,283.76873779296875,289.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-3.80118727684021,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85894775390625,0.0,0.0,9.41178877837956e-05,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,9.91106717265211e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,7.320279837585986e-05,297.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,9.91106717265211e-05,297.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0004701383295468,290.8114318847656,294.1499938964844,283.9273986816406,283.9273986816406,283.43511962890625,283.7867126464844,289.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-3.794598340988159,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575744628906,0.0,0.0,9.41734469961375e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,9.916917770169675e-05,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576354980469,0.0,0.0,7.32460175640881e-05,297.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.857421875,0.0,0.0,9.916917770169675e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0004704158927779,290.8099060058594,294.1499938964844,283.9389343261719,283.9389343261719,283.4396057128906,283.8041687011719,289.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-3.788029432296753,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,9.428347402717918e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,9.9285040050745e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.333159010158852e-05,297.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.9285040050745e-05,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.0004709654604084,290.80682373046875,294.1499938964844,283.9617614746094,283.9617614746094,283.44873046875,283.8376159667969,289.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.774968147277832,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,9.428347402717918e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,9.9285040050745e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.333159010158852e-05,297.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.9285040050745e-05,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.0004709654604084,290.80682373046875,294.1499938964844,283.9617614746094,283.9617614746094,283.44873046875,283.8376159667969,289.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856179654598,60.0,-3.774968147277832,-0.0,-6.880690506250178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.439176938030867e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.939908341038972e-05,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.341582386288792e-05,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,9.939908341038972e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000471506442409,290.8037414550781,294.1499938964844,283.98419189453125,283.98419189453125,283.4581298828125,283.8692626953125,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-3.762034177780152,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.439176938030867e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85205078125,0.0,0.0,9.939908341038972e-05,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.341582386288792e-05,297.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,9.939908341038972e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529357910156,0.0,0.0,0.000471506442409,290.8037414550781,294.1499938964844,283.98419189453125,283.98419189453125,283.4581298828125,283.8692626953125,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-3.762034177780152,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.449792560189962e-05,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.951087122317404e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.349839142989367e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.951087122317404e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004720367141999,290.8006591796875,294.1499938964844,284.0061950683594,284.0061950683594,283.4677429199219,283.8993530273437,289.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-3.7492620944976807,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.449792560189962e-05,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.951087122317404e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.349839142989367e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8491516113281,0.0,0.0,9.951087122317404e-05,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.0004720367141999,290.8006591796875,294.1499938964844,284.0061950683594,284.0061950683594,283.4677429199219,283.8993530273437,289.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-3.7492620944976807,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.460161527385937e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.962005424313249e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.357903086813167e-05,296.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,9.962005424313249e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.0004725546459667,290.7975769042969,294.1499938964844,284.02764892578125,284.02764892578125,283.4775695800781,283.927978515625,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-3.736681461334229,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.460161527385937e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,9.962005424313249e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,7.357903086813167e-05,296.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,9.962005424313249e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473815917969,0.0,0.0,0.0004725546459667,290.7975769042969,294.1499938964844,284.02764892578125,284.02764892578125,283.4775695800781,283.927978515625,289.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-3.736681461334229,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,9.465244511375204e-05,297.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,9.967358346330002e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,7.361856842180714e-05,296.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,9.967358346330002e-05,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,0.0004728085768874,290.7960205078125,294.1499938964844,284.03814697265625,284.03814697265625,283.4825744628906,283.9418029785156,289.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085148969665,6.859781187529279e-09,0.0010085080284625,-0.0170235447585582,0.0,0.0,0.0,-0.0082135023549199,60.0,-3.730475664138794,-0.0,-6.934648411061063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,9.47023872868158e-05,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,9.972617408493534e-05,297.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84381103515625,0.0,0.0,7.365740748355165e-05,296.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.972617408493534e-05,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,0.0004730580258183,290.79449462890625,294.1499938964844,284.04852294921875,284.04852294921875,283.4876403808594,283.95526123046875,289.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090469149872,6.921994533115594e-09,0.0010090400464832,-0.017186501994729,0.0,0.0,0.0,-0.0082443440333008,60.0,-3.724334955215454,-0.0,-6.941967001239392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.479994332650676e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,9.98289106064476e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,7.373328844550997e-05,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,9.98289106064476e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,0.0004735453403554,290.7913818359375,294.1499938964844,284.0687255859375,284.0687255859375,283.4978942871094,283.9813842773437,289.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100863873958,7.043539085316297e-09,0.0010100794024765,-0.0175048634409904,0.0,0.0,0.0,-0.0083045987412333,60.0,-3.712242841720581,-0.0,-6.956276621394863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.479994332650676e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,9.98289106064476e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84100341796875,0.0,0.0,7.373328844550997e-05,296.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407897949219,0.0,0.0,9.98289106064476e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,0.0004735453403554,290.7913818359375,294.1499938964844,284.0687255859375,284.0687255859375,283.4978942871094,283.9813842773437,289.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100863873958,7.043539085316297e-09,0.0010100794024765,-0.0175048634409904,0.0,0.0,0.0,-0.0083045987412333,60.0,-3.712242841720581,-0.0,-6.956276621394863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.48938395595178e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.992778359446676e-05,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,7.380631723208353e-05,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.992778359446676e-05,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,0.0004740143485832,290.7882995605469,294.1499938964844,284.0882263183594,284.0882263183594,283.5083312988281,284.00634765625,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160511295012384e-09,0.0010110796429216,-0.017811244353652,0.0,0.0,0.0,-0.0083625875413417,60.0,-3.7004554271698,-0.0,-6.970061861011345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.48938395595178e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,9.992778359446676e-05,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,7.380631723208353e-05,296.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,9.992778359446676e-05,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,0.0004740143485832,290.7882995605469,294.1499938964844,284.0882263183594,284.0882263183594,283.5083312988281,284.00634765625,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160511295012384e-09,0.0010110796429216,-0.017811244353652,0.0,0.0,0.0,-0.0083625875413417,60.0,-3.7004554271698,-0.0,-6.970061861011345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.498383587924764e-05,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001000225529423,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,7.387631922028959e-05,296.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001000225529423,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0004744639154523,290.7851867675781,294.1499938964844,284.1069641113281,284.1069641113281,283.5188903808594,284.0301513671875,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.272634938715328e-09,0.0010120384395122,-0.0181049201637506,0.0,0.0,0.0,-0.0084181716665625,60.0,-3.6889922618865967,-0.0,-6.98328861403752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.498383587924764e-05,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001000225529423,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,7.387631922028959e-05,296.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.835205078125,0.0,0.0,0.0001000225529423,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,0.0004744639154523,290.7851867675781,294.1499938964844,284.1069641113281,284.1069641113281,283.5188903808594,284.0301513671875,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120456572622,7.272634938715328e-09,0.0010120384395122,-0.0181049201637506,0.0,0.0,0.0,-0.0084181716665625,60.0,-3.6889922618865967,-0.0,-6.98328861403752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,9.505267371423542e-05,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83306884765625,0.0,0.0,0.0001000950433081,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331604003906,0.0,0.0,7.392985571641475e-05,296.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0001000950433081,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,0.000474807806313,290.78271484375,294.1499938964844,284.1213073730469,284.1213073730469,283.5274658203125,284.0484313964844,289.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.3583978910107825e-09,0.0010127717396244,-0.0183295495808124,0.0,0.0,0.0,-0.0084606884047389,60.0,-3.680089235305786,-0.0,-6.993413848022102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,9.506949572823942e-05,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,0.0001001127602648,297.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.394293788820505e-05,296.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323974609375,0.0,0.0,0.0001001127602648,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,0.0004748917999677,290.7820739746094,294.1499938964844,284.12481689453125,284.12481689453125,283.5296325683594,284.0528869628906,289.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379352684466767e-09,0.0010129509028047,-0.0183844324201345,0.0,0.0,0.0,-0.0084710763767361,60.0,-3.6778950691223145,-0.0,-6.995888668370753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,9.511056123301388e-05,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0001001560012809,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,7.397487934213132e-05,296.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,0.0001001560012809,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319091796875,0.0,0.0,0.0004750969528686,290.780517578125,294.1499938964844,284.1334228515625,284.1334228515625,283.5350341796875,284.0638122558594,289.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430512649619913e-09,0.0010133883915841,-0.018518429249525,0.0,0.0,0.0,-0.0084964390844106,60.0,-3.672506809234619,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,9.51504334807396e-05,297.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0001001979908323,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82977294921875,0.0,0.0,7.400589674944058e-05,296.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0001001979908323,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0004752961103804,290.7789611816406,294.1499938964844,284.1417541503906,284.1417541503906,283.5404968261719,284.074462890625,289.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188912722951e-09,0.0010138131910935,-0.018648536875844,0.0,0.0,0.0,-0.0085210651159286,60.0,-3.667220115661621,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,9.522651816951112e-05,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0001002781064016,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.406506483675912e-05,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0001002781064016,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0004756761481985,290.7758483886719,294.1499938964844,284.1577453613281,284.1577453613281,283.55145263671875,284.094970703125,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.656963348388672,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,9.522651816951112e-05,297.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0001002781064016,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.406506483675912e-05,296.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0001002781064016,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,0.0004756761481985,290.7758483886719,294.1499938964844,284.1577453613281,284.1577453613281,283.55145263671875,284.094970703125,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-3.656963348388672,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,9.52972040977329e-05,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.000100352546724,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.41200492484495e-05,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.000100352546724,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0004760292649734,290.7727355957031,294.1499938964844,284.17266845703125,284.17266845703125,283.5625,284.1142578125,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.647219181060791,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,9.52972040977329e-05,297.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.000100352546724,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.41200492484495e-05,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.000100352546724,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248291015625,0.0,0.0,0.0004760292649734,290.7727355957031,294.1499938964844,284.17266845703125,284.17266845703125,283.5625,284.1142578125,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-3.647219181060791,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.536243305774406e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001004212390398,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,7.41707845008932e-05,296.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001004212390398,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,0.0004763551114592,290.7696228027344,294.1499938964844,284.1864624023437,284.1864624023437,283.5736083984375,284.1323547363281,289.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.637992143630981,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.536243305774406e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001004212390398,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212890625,0.0,0.0,7.41707845008932e-05,296.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001004212390398,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,0.0004763551114592,290.7696228027344,294.1499938964844,284.1864624023437,284.1864624023437,283.5736083984375,284.1323547363281,289.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-3.637992143630981,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,9.542179031996056e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001004837395157,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,7.421694317599759e-05,296.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001004837395157,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0004766515921801,290.7665100097656,294.1499938964844,284.1990966796875,284.1990966796875,283.5847473144531,284.14923095703125,289.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.629317045211792,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,9.542179031996056e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.818359375,0.0,0.0,0.0001004837395157,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,7.421694317599759e-05,296.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001004837395157,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0004766515921801,290.7665100097656,294.1499938964844,284.1990966796875,284.1990966796875,283.5847473144531,284.14923095703125,289.39129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-3.629317045211792,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,9.5449504442513e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0001005129306577,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.423850183840841e-05,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0001005129233817,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0004767900391016,290.76495361328125,294.1499938964844,284.2049560546875,284.2049560546875,283.59033203125,284.1571960449219,289.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170071618631,7.852774430716636e-09,0.0010169992456212,-0.0196243561804294,0.0,0.0,0.0,-0.0087057724595069,60.0,-3.625211000442505,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,9.547553781885654e-05,297.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.00010054033919,297.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,7.425875082844868e-05,296.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,0.00010054033919,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.000476920075016,290.7633972167969,294.1499938964844,284.21051025390625,284.21051025390625,283.595947265625,284.164794921875,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.019709289073944,0.0,0.0,0.0,-0.00872184894979,60.0,-3.621258020401001,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.552267147228122e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001005899684969,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,7.429540710290894e-05,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001005899684969,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0004771554959006,290.7602844238281,294.1499938964844,284.2205810546875,284.2205810546875,283.6070861816406,284.1790466308594,289.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943919300146263e-09,0.0010177786462008,-0.0198630597442388,0.0,0.0,0.0,-0.008750956505537,60.0,-3.613859176635742,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,9.552267147228122e-05,297.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001005899684969,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,7.429540710290894e-05,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001005899684969,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0004771554959006,290.7602844238281,294.1499938964844,284.2205810546875,284.2205810546875,283.6070861816406,284.1790466308594,289.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943919300146263e-09,0.0010177786462008,-0.0198630597442388,0.0,0.0,0.0,-0.008750956505537,60.0,-3.613859176635742,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,9.556404984323308e-05,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.000100633551483,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,7.432759593939409e-05,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.000100633544207,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004773622204083,290.7571716308594,294.1499938964844,284.22930908203125,284.22930908203125,283.61822509765625,284.1920166015625,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995471840160917e-09,0.0010182195110246,-0.0199980717152357,0.0,0.0,0.0,-0.0087765138596296,60.0,-3.607095718383789,-0.0,-7.068857854619638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,9.556404984323308e-05,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.809814453125,0.0,0.0,0.000100633551483,297.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,7.432759593939409e-05,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,0.000100633544207,297.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004773622204083,290.7571716308594,294.1499938964844,284.22930908203125,284.22930908203125,283.61822509765625,284.1920166015625,289.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995471840160917e-09,0.0010182195110246,-0.0199980717152357,0.0,0.0,0.0,-0.0087765138596296,60.0,-3.607095718383789,-0.0,-7.068857854619638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,9.559862519381568e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001006699530989,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.43544806027785e-05,296.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001006699530989,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0004775349225383,290.7540588378906,294.1499938964844,284.236572265625,284.236572265625,283.6293029785156,284.2035827636719,289.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185958817601,8.038538723553756e-09,0.0010185877326875,-0.0201108623296022,0.0,0.0,0.0,-0.0087978644296526,60.0,-3.6011061668396,-0.0,-7.073972341231638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,9.559862519381568e-05,297.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0001006699530989,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,7.43544806027785e-05,296.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001006699530989,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077087402344,0.0,0.0,0.0004775349225383,290.7540588378906,294.1499938964844,284.236572265625,284.236572265625,283.6293029785156,284.2035827636719,289.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185958817601,8.038538723553756e-09,0.0010185877326875,-0.0201108623296022,0.0,0.0,0.0,-0.0087978644296526,60.0,-3.6011061668396,-0.0,-7.073972341231638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.562394552631304e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0001006966194836,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,7.437417662004009e-05,296.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0001006966194836,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0004776613786816,290.7513122558594,294.1499938964844,284.2417297363281,284.2417297363281,283.63897705078125,284.2125549316406,289.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188656160607,8.070080603772567e-09,0.0010188574669882,-0.0201934669166803,0.0,0.0,0.0,-0.0088135013356804,60.0,-3.5964598655700684,-0.0,-7.077719743620038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
