time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,9.562713239574804e-05,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.000100699980976,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,7.437665772158653e-05,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0001006999737001,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0004776773275807,290.7509155273437,294.1499938964844,284.2423400878906,284.2423400878906,283.6402893066406,284.2137145996094,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188996093347,8.074055202200725e-09,0.0010188914602622,-0.0202038753777742,0.0,0.0,0.0,-0.0088154710829257,60.0,-3.595855951309204,-0.0,-7.078192254539317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,9.563883941154928e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0001007123064482,297.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.802734375,0.0,0.0,7.438576722051948e-05,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,0.0001007123064482,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0004777357971761,290.7493591308594,294.1499938964844,284.2446594238281,284.2446594238281,283.6457214355469,284.2182312011719,289.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088637315495362e-09,0.0010190161410719,-0.0202420633286237,0.0,0.0,0.0,-0.0088227000087499,60.0,-3.5935497283935547,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,9.56489675445482e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012390136719,0.0,0.0,0.0001007229730021,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,7.439363980665803e-05,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,0.0001007229657261,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.0004777863796334,290.747802734375,294.1499938964844,284.2465515136719,284.2465515136719,283.6511535644531,284.2223815917969,289.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.0088289538398385,60.0,-3.59145188331604,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,9.566402877680956e-05,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001007388345897,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,7.440535409841686e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001007388345897,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.000477861642139,290.74468994140625,294.1499938964844,284.2491149902344,284.2491149902344,283.6618957519531,284.2295227050781,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.001019284594804,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-3.5879151821136475,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,9.566402877680956e-05,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0001007388345897,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,7.440535409841686e-05,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7982788085937,0.0,0.0,0.0001007388345897,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,0.000477861642139,290.74468994140625,294.1499938964844,284.2491149902344,284.2491149902344,283.6618957519531,284.2295227050781,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.001019284594804,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-3.5879151821136475,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.567334200255571e-05,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001007486353046,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,7.441260095220059e-05,296.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001007486353046,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.0004779081500601,290.7415771484375,294.1499938964844,284.25,284.25,283.6724548339844,284.235107421875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-3.585275411605835,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,9.567334200255571e-05,297.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001007486353046,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,7.441260095220059e-05,296.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001007486353046,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,0.0004779081500601,290.7415771484375,294.1499938964844,284.25,284.25,283.6724548339844,284.235107421875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-3.585275411605835,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,9.567663073539734e-05,297.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001007521059364,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.441516208928078e-05,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001007521059364,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004779245937243,290.73846435546875,294.1499938964844,284.25,284.24365234375,283.682861328125,284.2392578125,289.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,-0.0088460342958569,60.0,-3.5832860469818115,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,9.567663073539734e-05,297.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001007521059364,297.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.441516208928078e-05,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001007521059364,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004779245937243,290.73846435546875,294.1499938964844,284.25,284.24365234375,283.682861328125,284.2392578125,289.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194187052547,-0.0203653313219547,0.0,0.0,0.0,-0.0088460342958569,60.0,-3.5832860469818115,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899169921875,0.0,0.0,9.567537199473009e-05,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899169921875,0.0,0.0,0.0001007507744361,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,7.441417983500287e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,0.0001007507744361,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0004779182781931,290.7355041503906,294.1499938964844,284.25,284.2366027832031,283.69256591796875,284.2421264648437,289.36529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194134665653,8.134128037795563e-09,0.0010194053174927,-0.0203611981123685,0.0,0.0,0.0,-0.0088452519848942,60.0,-3.581507444381714,-0.0,-7.085331787948236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,9.567515371600166e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897644042969,0.0,0.0,0.0001007505488814,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,7.441400521202013e-05,296.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0001007505416055,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0004779172013513,290.7353515625,294.1499938964844,284.25,284.2362060546875,283.69305419921875,284.24224853515625,289.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133856255199134e-09,0.001019402872771,-0.0203604865819215,0.0,0.0,0.0,-0.0088451169431209,60.0,-3.5814101696014404,-0.0,-7.08529910298239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,9.56727599259466e-05,297.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0001007480241241,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,7.44121425668709e-05,296.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,0.0001007480241241,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890014648437,0.0,0.0,0.000477905239677,290.7337951660156,294.1499938964844,284.25,284.2320556640625,283.6980895996094,284.243408203125,289.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130869311173683e-09,0.0010193773778155,-0.0203526653349399,0.0,0.0,0.0,-0.0088436370715498,60.0,-3.580432415008545,-0.0,-7.084944542157245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,9.56691728788428e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001007442479021,297.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,7.440935587510467e-05,296.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001007442479021,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0004778873408213,290.73223876953125,294.1499938964844,284.25,284.2276916503906,283.7030944824219,284.244384765625,289.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126399109187332e-09,0.0010193391935899,-0.020340958610177,0.0,0.0,0.0,-0.0088414214551448,60.0,-3.579417943954468,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,9.565894288243726e-05,297.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,0.0001007334722089,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.440139597747475e-05,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001007334722089,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0004778362053912,290.7291259765625,294.1499938964844,284.25,284.2182312011719,283.7129211425781,284.2459716796875,289.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-3.577277660369873,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840270996094,0.0,0.0,9.565894288243726e-05,297.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,0.0001007334722089,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840881347656,0.0,0.0,7.440139597747475e-05,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.0001007334722089,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,0.0004778362053912,290.7291259765625,294.1499938964844,284.25,284.2182312011719,283.7129211425781,284.2459716796875,289.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-3.577277660369873,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,9.564463834976776e-05,297.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.0001007184182526,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,7.439027831424028e-05,296.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001007184109766,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004777647845912,290.7260131835937,294.1499938964844,284.25,284.2078857421875,283.7225646972656,284.2470703125,289.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095824455267575e-09,0.0010190777247771,-0.0202608853578567,0.0,0.0,0.0,-0.008826264180243,60.0,-3.5749728679656982,-0.0,-7.080778630097484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,9.564463834976776e-05,297.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811279296875,0.0,0.0,0.0001007184182526,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,7.439027831424028e-05,296.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001007184109766,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004777647845912,290.7260131835937,294.1499938964844,284.25,284.2078857421875,283.7225646972656,284.2470703125,289.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095824455267575e-09,0.0010190777247771,-0.0202608853578567,0.0,0.0,0.0,-0.008826264180243,60.0,-3.5749728679656982,-0.0,-7.080778630097484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,9.562696504872292e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.000100699806353,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,7.437653403030708e-05,296.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.000100699806353,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0004776765126734,290.722900390625,294.1499938964844,284.25,284.1967163085937,283.7320556640625,284.24786376953125,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-3.5725412368774414,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,9.562696504872292e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,0.000100699806353,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,7.437653403030708e-05,296.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.000100699806353,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0004776765126734,290.722900390625,294.1499938964844,284.25,284.1967163085937,283.7320556640625,284.24786376953125,289.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-3.5725412368774414,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,9.560665057506412e-05,297.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,0.0001006784077617,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,7.436073065036908e-05,296.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001006784077617,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0004775749985128,290.7199401855469,294.1499938964844,284.25,284.1853332519531,283.7409973144531,284.2484436035156,289.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.04847921642704e-09,0.0010186729487031,-0.0201368946582078,0.0,0.0,0.0,-0.0088027929887175,60.0,-3.570072650909424,-0.0,-7.075153263258471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.560574108036236e-05,297.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001006774546112,297.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,7.436001760652289e-05,296.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752990722656,0.0,0.0,0.0001006774473353,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,0.0004775704583153,290.7198181152344,294.1499938964844,284.25,284.1848449707031,283.7413635253906,284.2484436035156,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047347677120342e-09,0.0010186632862314,-0.0201339311897754,0.0,0.0,0.0,-0.0088022323325276,60.0,-3.56996750831604,-0.0,-7.075018970681414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.559412865201013e-05,297.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001006652237265,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,7.435098814312369e-05,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738342285156,0.0,0.0,0.0001006652237265,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745666503906,0.0,0.0,0.000477512483485,290.71826171875,294.1499938964844,284.25,284.1786804199219,283.7459411621094,284.2486877441406,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-3.568639278411865,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,9.55816503847018e-05,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724914550781,0.0,0.0,0.0001006520760711,297.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7725524902344,0.0,0.0,7.434128201566637e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,0.0001006520760711,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,0.0004774501139763,290.7167053222656,294.1499938964844,284.25,284.17236328125,283.75048828125,284.2488708496094,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184145066887,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-3.56728196144104,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.555440919939429e-05,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001006233942462,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.432009442709386e-05,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,0.0001006233942462,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004773140535689,290.713623046875,294.1499938964844,284.25,284.1593017578125,283.75946044921875,284.2491760253906,289.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.9833792909767e-09,0.0010181162506341,-0.0199664030224084,0.0,0.0,0.0,-0.0087705198675394,60.0,-3.56447696685791,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,9.555440919939429e-05,297.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0001006233942462,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,7.432009442709386e-05,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76953125,0.0,0.0,0.0001006233942462,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004773140535689,290.713623046875,294.1499938964844,284.25,284.1593017578125,283.75946044921875,284.2491760253906,289.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.9833792909767e-09,0.0010181162506341,-0.0199664030224084,0.0,0.0,0.0,-0.0087705198675394,60.0,-3.56447696685791,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,9.552499977871776e-05,297.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0001005924277706,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,7.429721881635487e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001005924277706,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0004771671665366,290.71051025390625,294.1499938964844,284.25,284.1457824707031,283.76824951171875,284.2493896484375,289.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-3.5615854263305664,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667541503906,0.0,0.0,9.552499977871776e-05,297.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0001005924277706,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,7.429721881635487e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,0.0001005924277706,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,0.0004771671665366,290.71051025390625,294.1499938964844,284.25,284.1457824707031,283.76824951171875,284.2493896484375,289.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946736602093551e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-3.5615854263305664,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.549288370180876e-05,297.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001005586091196,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,7.4272247729823e-05,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.0001005586091196,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004770067462231,290.7074279785156,294.1499938964844,284.25,284.1318359375,283.7768859863281,284.2495422363281,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906719723393962e-09,0.0010174608323723,-0.0197656378149986,0.0,0.0,0.0,-0.0087325172498822,60.0,-3.5585925579071045,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.549288370180876e-05,297.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0001005586091196,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.763916015625,0.0,0.0,7.4272247729823e-05,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.0001005586091196,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004770067462231,290.7074279785156,294.1499938964844,284.25,284.1318359375,283.7768859863281,284.2495422363281,289.341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906719723393962e-09,0.0010174608323723,-0.0197656378149986,0.0,0.0,0.0,-0.0087325172498822,60.0,-3.5585925579071045,-0.0,-7.05832334801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,9.545896318741144e-05,297.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001005228841677,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,7.424585783155635e-05,296.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0001005228841677,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0004768373037222,290.704345703125,294.1499938964844,284.25,284.1176147460937,283.7853698730469,284.2496643066406,289.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549389511346,0.0,0.0,0.0,-0.0087115624919533,60.0,-3.5555269718170166,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,9.545896318741144e-05,297.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0001005228841677,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,7.424585783155635e-05,296.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608947753906,0.0,0.0,0.0001005228841677,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0004768373037222,290.704345703125,294.1499938964844,284.25,284.1176147460937,283.7853698730469,284.2496643066406,289.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549389511346,0.0,0.0,0.0,-0.0087115624919533,60.0,-3.5555269718170166,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,9.544118074700236e-05,297.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001005041558528,297.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,7.423202623613179e-05,296.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75946044921875,0.0,0.0,0.0001005041558528,297.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,0.0004767484497278,290.7027893066406,294.1499938964844,284.25,284.11041259765625,283.78955078125,284.2497253417969,289.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968989282846,0.0,0.0,0.0,-0.0087005766108632,60.0,-3.553964138031006,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,9.54229399212636e-05,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580871582031,0.0,0.0,0.0001004849546006,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,7.421784539474174e-05,296.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0001004849546006,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0004766573547385,290.7012634277344,294.1499938964844,284.25,284.1031799316406,283.793701171875,284.249755859375,289.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-3.5523834228515625,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,9.53850249061361e-05,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0001004450241453,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,7.418834866257384e-05,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001004450241453,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0004764679179061,290.6981811523437,294.1499938964844,284.25,284.08856201171875,283.8018493652344,284.24981689453125,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-3.549166679382324,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,9.53850249061361e-05,297.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,0.0001004450241453,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,7.418834866257384e-05,296.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,0.0001004450241453,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,0.0004764679179061,290.6981811523437,294.1499938964844,284.25,284.08856201171875,283.8018493652344,284.24981689453125,289.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-3.549166679382324,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.534586570225656e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001004037912935,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,7.415789150400087e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0001004037912935,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004762723401654,290.6950988769531,294.1499938964844,284.25,284.07391357421875,283.8099060058594,284.2498779296875,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723526707081874e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-3.5459017753601074,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,9.534586570225656e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001004037912935,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,7.415789150400087e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75225830078125,0.0,0.0,0.0001004037912935,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0004762723401654,290.6950988769531,294.1499938964844,284.25,284.07391357421875,283.8099060058594,284.2498779296875,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723526707081874e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-3.5459017753601074,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,9.530501847621052e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.000100360775832,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,7.412612467305735e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.000100360775832,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0004760683223139,290.6920471191406,294.1499938964844,284.25,284.05926513671875,283.8177490234375,284.2499084472656,289.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634083633056e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-3.542575120925904,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,9.530501847621052e-05,297.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.000100360775832,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,7.412612467305735e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493591308594,0.0,0.0,0.000100360775832,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0004760683223139,290.6920471191406,294.1499938964844,284.25,284.05926513671875,283.8177490234375,284.2499084472656,289.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634083633056e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-3.542575120925904,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,9.526316716801377e-05,297.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001003167053568,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74664306640625,0.0,0.0,7.40935793146491e-05,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001003167053568,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0004758592694997,290.68896484375,294.1499938964844,284.25,284.0447082519531,283.82550048828125,284.2499389648437,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620487352255623e-09,0.0010150133166462,-0.0190159920603036,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.5392098426818848,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,9.526316716801377e-05,297.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001003167053568,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74664306640625,0.0,0.0,7.40935793146491e-05,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.0001003167053568,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0004758592694997,290.68896484375,294.1499938964844,284.25,284.0447082519531,283.82550048828125,284.2499389648437,289.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620487352255623e-09,0.0010150133166462,-0.0190159920603036,0.0,0.0,0.0,-0.0085906190797686,60.0,-3.5392098426818848,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
