time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,9.524179040454328e-05,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.0001002941935439,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,7.407694647554308e-05,296.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.000100294186268,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456970214844,0.0,0.0,0.000475752458442,290.6874389648437,294.1499938964844,284.25,284.0375061035156,283.8293151855469,284.2499389648437,289.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-3.537510395050049,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74371337890625,0.0,0.0,9.522013715468348e-05,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001002713906927,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,7.406010990962386e-05,296.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001002713906927,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.000475644308608,290.6859130859375,294.1499938964844,284.25,284.0303649902344,283.8330993652344,284.2499389648437,289.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-3.535801410675049,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.51760812313296e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,0.000100224991911,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,7.402584014926106e-05,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.000100224991911,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0004754242254421,290.6828308105469,294.1499938964844,284.25,284.0162658691406,283.8405456542969,284.2499694824219,289.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.532356023788452,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.51760812313296e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,0.000100224991911,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,7.402584014926106e-05,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7407531738281,0.0,0.0,0.000100224991911,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0004754242254421,290.6828308105469,294.1499938964844,284.25,284.0162658691406,283.8405456542969,284.2499694824219,289.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-3.532356023788452,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.513134136795998e-05,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,0.0001001778873614,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,7.399104651995003e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001001778873614,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,0.0004752007662318,290.6797790527344,294.1499938964844,284.25,284.0025329589844,283.84783935546875,284.2499694824219,289.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-3.5288853645324707,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,9.513134136795998e-05,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7379455566406,0.0,0.0,0.0001001778873614,297.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,7.399104651995003e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001001778873614,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384948730469,0.0,0.0,0.0004752007662318,290.6797790527344,294.1499938964844,284.25,284.0025329589844,283.84783935546875,284.2499694824219,289.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-3.5288853645324707,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,9.508584480499847e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,0.0001001299679046,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.395565626211464e-05,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001001299679046,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0004749734653159,290.6767272949219,294.1499938964844,284.25,283.9892578125,283.8550109863281,284.2499694824219,289.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.525389671325684,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,9.508584480499847e-05,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350769042969,0.0,0.0,0.0001001299679046,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.395565626211464e-05,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001001299679046,297.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0004749734653159,290.6767272949219,294.1499938964844,284.25,283.9892578125,283.8550109863281,284.2499694824219,289.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-3.525389671325684,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,9.503988258074968e-05,297.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0001000815755105,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.391990948235616e-05,296.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001000815755105,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0004747438943013,290.6736755371094,294.1499938964844,284.25,283.9764709472656,283.862060546875,284.2499694824219,289.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.52187728881836,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,9.503988258074968e-05,297.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0001000815755105,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,7.391990948235616e-05,296.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,0.0001000815755105,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.0004747438943013,290.6736755371094,294.1499938964844,284.25,283.9764709472656,283.862060546875,284.2499694824219,289.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-3.52187728881836,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,9.501673775957896e-05,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7307434082031,0.0,0.0,0.0001000572010525,297.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,7.390190876321867e-05,296.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001000572010525,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0004746282938867,290.6721496582031,294.1499938964844,284.25,283.9703063964844,283.86553955078125,284.25,289.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-3.520116090774536,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,9.499352017883211e-05,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,0.0001000327538349,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,7.388384983642027e-05,296.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001000327538349,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,0.0004745123151224,290.6706237792969,294.1499938964844,284.25,283.9642944335937,283.8689880371094,284.25,289.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-3.518352746963501,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,9.494697587797418e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,9.998374298447744e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,7.38476519472897e-05,296.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,9.998374298447744e-05,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0004742798046208,290.6676025390625,294.1499938964844,284.25,283.95281982421875,283.87579345703125,284.25,289.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-3.5148229598999023,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,9.494697587797418e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,9.998374298447744e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,7.38476519472897e-05,296.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,9.998374298447744e-05,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0004742798046208,290.6676025390625,294.1499938964844,284.25,283.95281982421875,283.87579345703125,284.25,289.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-3.5148229598999023,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.490041702520102e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.993471030611543e-05,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.381143950624391e-05,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.993471030611543e-05,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0004740472359117,290.66455078125,294.1499938964844,284.25,283.94207763671875,283.8824462890625,284.25,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.51129412651062,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.490041702520102e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.993471030611543e-05,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.381143950624391e-05,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,9.993471030611543e-05,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0004740472359117,290.66455078125,294.1499938964844,284.25,283.94207763671875,283.8824462890625,284.25,289.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-3.51129412651062,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.48540837271139e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.988591773435472e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,7.377539441222325e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,9.988591773435472e-05,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.000473815773148,290.6615295410156,294.1499938964844,284.25,283.9322204589844,283.88897705078125,284.25,289.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.507774353027344,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.48540837271139e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.988591773435472e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,7.377539441222325e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,9.988591773435472e-05,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.000473815773148,290.6615295410156,294.1499938964844,284.25,283.9322204589844,283.88897705078125,284.25,289.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-3.507774353027344,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,9.480824519414456e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,9.983764903154224e-05,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,7.373974221991375e-05,296.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,9.983764903154224e-05,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0004735868133138,290.65850830078125,294.1499938964844,284.25,283.9233093261719,283.8954162597656,284.25,289.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.5042734146118164,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,9.480824519414456e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71783447265625,0.0,0.0,9.983764903154224e-05,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,7.373974221991375e-05,296.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,9.983764903154224e-05,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,0.0004735868133138,290.65850830078125,294.1499938964844,284.25,283.9233093261719,283.8954162597656,284.25,289.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-3.5042734146118164,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,9.478556603426114e-05,297.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,9.981376933865248e-05,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164611816406,0.0,0.0,7.372211257461458e-05,296.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7163391113281,0.0,0.0,9.981376933865248e-05,297.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168884277344,0.0,0.0,0.0004734735412057,290.656982421875,294.1499938964844,284.25,283.9192199707031,283.8985900878906,284.25,289.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956096157431,60.0,-3.5025322437286377,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,9.476319974055514e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,9.979021706385538e-05,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,7.370470848400146e-05,296.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71490478515625,0.0,0.0,9.979020978789777e-05,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,0.0004733618116006,290.6554870605469,294.1499938964844,284.25,283.9154052734375,283.9017333984375,284.25,289.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-3.500801086425781,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.471950761508197e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.974420390790328e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,7.367072976194322e-05,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,9.974420390790328e-05,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0004731435328722,290.6524658203125,294.1499938964844,284.25,283.9085998535156,283.90789794921875,284.25,289.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.497377157211304,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.471950761508197e-05,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,9.974420390790328e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,7.367072976194322e-05,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,9.974420390790328e-05,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0004731435328722,290.6524658203125,294.1499938964844,284.25,283.9085998535156,283.90789794921875,284.25,289.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417536377906,0.0,0.0,0.0,-0.0082548037171363,60.0,-3.497377157211304,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.050000000745058,9.467722702538596e-05,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.050000000745058,9.96996823232621e-05,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.050000000745058,7.363784243352711e-05,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.050000000745058,9.96996823232621e-05,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.709716796875,0.0,0.050000000745058,0.0004729323554784,290.6494445800781,291.1499938964844,284.25,283.9029846191406,283.9140014648437,284.25,289.2929992675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-3.494003295898437,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.050000000745058,9.467722702538596e-05,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.050000000745058,9.96996823232621e-05,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.050000000745058,7.363784243352711e-05,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.050000000745058,9.96996823232621e-05,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.709716796875,0.0,0.050000000745058,0.0004729323554784,290.6494445800781,291.1499938964844,284.25,283.9029846191406,283.9140014648437,284.25,289.2929992675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409132154218e-09,0.0010087704285979,-0.0171037688851356,0.0,0.0,0.0,-0.008228687569499,60.0,-3.494003295898437,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.6344955563545227,0.050000000745058,0.0408383421599864,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.6344955563545227,0.050000000745058,0.0430047400295734,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298400878906,0.6344955563545227,0.050000000745058,0.0317631550133228,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298095703125,0.6344955563545227,0.050000000745058,0.0430047400295734,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.6344955563545227,0.050000000745058,0.2039959728717804,290.3822937011719,291.1499938964844,284.25,283.9006042480469,292.5736083984375,294.6038818359375,289.3303527832031,1.0,0.109689176082611,0.0104409446939826,0.0104409446939826,1.0,1.0,-0.4323222041130066,7.402960591207375e-07,0.4323214590549469,-0.1169540733098983,0.0,0.0,0.0,10.269978523254396,60.0,514.6332397460938,-0.0,12.278319358825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521850585937,0.6326028108596802,0.050000000745058,0.0452315211296081,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521850585937,0.6326028108596802,0.050000000745058,0.0476309694349765,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521850585937,0.6326028108596802,0.050000000745058,0.0351800732314586,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521850585937,0.6326028108596802,0.050000000745058,0.0476309694349765,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5521850585937,0.6326028108596802,0.050000000745058,0.2259408235549926,290.5842590332031,291.1499938964844,284.25,283.89849853515625,293.7140808105469,297.1439208984375,289.8695068359375,1.0,0.1210904568433761,0.0208818893879652,0.0208818893879652,1.0,1.0,-0.4819479584693908,2.7950418370892294e-06,0.4819451570510864,-0.1309901922941208,0.0,0.0,0.0,12.50322723388672,60.0,1107.364990234375,-0.0,16.6788387298584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0456758141517639,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0480988323688507,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0355256311595439,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0480988323688507,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.2281601428985595,291.5548095703125,291.1499938964844,284.25,283.8949279785156,293.7159423828125,297.224853515625,290.7333374023437,1.0,0.1406007558107376,0.0417637787759304,0.0417637787759304,1.0,1.0,-0.4866853356361389,2.4917917471611872e-05,0.4866604208946228,-0.1316799372434616,0.0,0.0,0.0,20.01493453979492,60.0,1087.7685546875,-0.0,23.18802070617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0456758141517639,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0480988323688507,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0355256311595439,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.0480988323688507,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.51531982421875,0.5718398094177246,0.050000000745058,0.2281601428985595,291.5548095703125,291.1499938964844,284.25,283.8949279785156,293.7159423828125,297.224853515625,290.7333374023437,1.0,0.1406007558107376,0.0417637787759304,0.0417637787759304,1.0,1.0,-0.4866853356361389,2.4917917471611872e-05,0.4866604208946228,-0.1316799372434616,0.0,0.0,0.0,20.01493453979492,60.0,1087.7685546875,-0.0,23.18802070617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.5499416589736938,0.050000000745058,0.0458129495382308,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.5499416589736938,0.050000000745058,0.0482432432472705,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.5499416589736938,0.050000000745058,0.0356322936713695,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.5499416589736938,0.050000000745058,0.0482432432472705,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551330566406,0.5499416589736938,0.050000000745058,0.2288451790809631,291.8870544433594,291.1499938964844,284.25,283.8934631347656,293.7125549316406,297.2098693847656,291.0406799316406,1.0,0.1490087956190109,0.0522047244012355,0.0522047244012355,1.0,1.0,-0.4881466627120971,6.622939690714702e-05,0.4880804419517517,-0.131752610206604,0.0,0.0,0.0,23.682090759277344,60.0,987.0164794921876,-0.0,26.341943740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5330191850662231,0.050000000745058,0.0459442920982837,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5330191850662231,0.050000000745058,0.0483815521001815,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5330191850662231,0.050000000745058,0.0357344485819339,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5330191850662231,0.050000000745058,0.0483815521001815,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.5330191850662231,0.050000000745058,0.229501262307167,292.1816711425781,291.1499938964844,284.25,283.8922119140625,293.7093811035156,297.19854736328125,291.3218688964844,1.0,0.1565760523080825,0.2417637854814529,0.2417637854814529,0.9909098148345948,1.0,-0.4895464181900024,0.0308494381606578,0.4586969912052154,-0.1012046039104461,0.0,0.0,0.0,27.20071220397949,60.0,889.0020141601562,-0.0,29.375146865844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0461841933429241,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0486341826617717,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0359210409224033,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0486341826617717,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.2306996136903762,292.6971435546875,291.1499938964844,284.25,283.89031982421875,292.7388610839844,297.1846618652344,291.7996520996094,1.0,0.1693972647190094,0.6208819150924683,0.6208819150924683,0.9727294445037842,1.0,-0.4921028912067413,0.182143285870552,0.3099596202373504,0.0493158064782619,0.0,0.0,0.0,33.64080810546875,60.0,580.0237426757812,-0.0,34.94089889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0461841933429241,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0486341826617717,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0359210409224033,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.0486341826617717,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.5099531412124634,0.050000000745058,0.2306996136903762,292.6971435546875,291.1499938964844,284.25,283.89031982421875,292.7388610839844,297.1846618652344,291.7996520996094,1.0,0.1693972647190094,0.6208819150924683,0.6208819150924683,0.9727294445037842,1.0,-0.4921028912067413,0.182143285870552,0.3099596202373504,0.0493158064782619,0.0,0.0,0.0,33.64080810546875,60.0,580.0237426757812,-0.0,34.94089889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0463879331946373,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0488487258553504,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.036079503595829,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0488487258553504,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.2317173182964325,292.8081359863281,291.1499938964844,284.25,283.8891296386719,291.66455078125,297.1778259277344,291.7889709472656,1.0,0.1795526295900344,1.0,1.0,0.9545490741729736,1.0,-0.4942737817764282,0.2117628902196884,0.282510906457901,0.078877605497837,0.0,0.0,0.0,39.098907470703125,60.0,33.00905227661133,-0.0,39.734771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0463879331946373,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0488487258553504,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.036079503595829,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.0488487258553504,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8106994628906,0.4957722723484039,0.050000000745058,0.2317173182964325,292.8081359863281,291.1499938964844,284.25,283.8891296386719,291.66455078125,297.1778259277344,291.7889709472656,1.0,0.1795526295900344,1.0,1.0,0.9545490741729736,1.0,-0.4942737817764282,0.2117628902196884,0.282510906457901,0.078877605497837,0.0,0.0,0.0,39.098907470703125,60.0,33.00905227661133,-0.0,39.734771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.0465563461184501,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.049026072025299,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.0362104885280132,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.049026072025299,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.2325585782527923,292.7724304199219,291.1499938964844,284.25,283.8886108398437,291.6054992675781,297.17266845703125,291.772216796875,1.0,0.1875110566616058,1.0,1.0,0.8869510889053345,1.0,-0.4960684180259704,0.2141535133123397,0.2819148898124695,0.0814770981669426,0.0,0.0,0.0,43.60937881469727,48.0,-46.151123046875,-0.0,43.734859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.0465563461184501,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.049026072025299,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.0362104885280132,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.049026072025299,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728576660156,0.4860796928405761,0.050000000745058,0.2325585782527923,292.7724304199219,291.1499938964844,284.25,283.8886108398437,291.6054992675781,297.17266845703125,291.772216796875,1.0,0.1875110566616058,1.0,1.0,0.8869510889053345,1.0,-0.4960684180259704,0.2141535133123397,0.2819148898124695,0.0814770981669426,0.0,0.0,0.0,43.60937881469727,48.0,-46.151123046875,-0.0,43.734859466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0465981103479862,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0490700528025627,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0362429730594158,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0490700528025627,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.2327672094106674,292.765625,291.1499938964844,284.25,283.8887023925781,291.5364074707031,297.16864013671875,291.7605285644531,1.0,0.1889539361000061,1.0,1.0,0.8193530440330505,1.0,-0.4965137839317322,0.2170827239751815,0.2794310748577118,0.085014633834362,0.0,0.0,0.0,44.7340087890625,36.0,-69.84105682373047,-0.0,44.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
