time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0465981103479862,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0490700528025627,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0362429730594158,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.0490700528025627,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4838100969791412,0.050000000745058,0.2327672094106674,292.765625,291.1499938964844,284.25,283.8887023925781,291.5364074707031,297.16864013671875,291.7605285644531,1.0,0.1889539361000061,1.0,1.0,0.8193530440330505,1.0,-0.4965137839317322,0.2170827239751815,0.2794310748577118,0.085014633834362,0.0,0.0,0.0,44.7340087890625,36.0,-69.84105682373047,-0.0,44.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539367675781,0.485034704208374,0.050000000745058,0.0465755052864551,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539367675781,0.485034704208374,0.050000000745058,0.0490462519228458,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539367675781,0.485034704208374,0.050000000745058,0.0362253934144973,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539367675781,0.485034704208374,0.050000000745058,0.0490462519228458,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7539367675781,0.485034704208374,0.050000000745058,0.2326543033123016,292.7525329589844,291.1499938964844,284.25,283.8889465332031,291.4840087890625,297.1669921875,291.74371337890625,1.0,0.1877611726522445,1.0,1.0,0.785554051399231,1.0,-0.4962730407714844,0.2190868407487869,0.2771862149238586,0.0874576717615127,0.0,0.0,0.0,44.13379287719727,36.0,-81.64335632324219,-0.0,44.20198059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.4875530898571014,0.050000000745058,0.046529546380043,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.4875530898571014,0.050000000745058,0.0489978529512882,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.4875530898571014,0.050000000745058,0.0361896492540836,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.4875530898571014,0.050000000745058,0.0489978529512882,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.4875530898571014,0.050000000745058,0.232424721121788,292.7318420410156,291.1499938964844,284.25,283.88934326171875,291.415771484375,297.1654968261719,291.7191162109375,1.0,0.1854812949895858,1.0,1.0,0.7527701258659363,1.0,-0.4957834184169769,0.2216124087572097,0.2741710245609283,0.0904955342411995,0.0,0.0,0.0,42.90921401977539,25.0,-95.4347686767578,-0.0,43.11251068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.046388316899538,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.048849131911993,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.0360798016190528,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.048849131911993,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.2317192405462265,292.6652526855469,291.1499938964844,284.25,283.8904113769531,291.2060546875,297.16278076171875,291.6431884765625,1.0,0.1785171777009964,1.0,1.0,0.6872022747993469,1.0,-0.4942786693572998,0.2294289469718933,0.2648497223854065,0.0994912236928939,0.0,0.0,0.0,39.1421012878418,25.0,-135.11854553222656,-0.0,39.77424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.046388316899538,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.048849131911993,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.0360798016190528,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.048849131911993,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690979003906,0.4957475960254669,0.050000000745058,0.2317192405462265,292.6652526855469,291.1499938964844,284.25,283.8904113769531,291.2060546875,297.16278076171875,291.6431884765625,1.0,0.1785171777009964,1.0,1.0,0.6872022747993469,1.0,-0.4942786693572998,0.2294289469718933,0.2648497223854065,0.0994912236928939,0.0,0.0,0.0,39.1421012878418,25.0,-135.11854553222656,-0.0,39.77424621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0462754033505916,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0487302280962467,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0359919816255569,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0487302280962467,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.2311552166938781,292.5534973144531,291.1499938964844,284.25,283.89190673828125,290.8389892578125,297.1601257324219,291.5168762207031,1.0,0.1731334328651428,1.0,1.0,0.6216344237327576,1.0,-0.4930753111839294,0.2437080293893814,0.249367281794548,0.1148726716637611,0.0,0.0,0.0,36.13337326049805,25.0,-205.4282073974609,-0.0,37.1232795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0462754033505916,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0487302280962467,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0359919816255569,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.0487302280962467,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5599060058594,0.5031466484069824,0.050000000745058,0.2311552166938781,292.5534973144531,291.1499938964844,284.25,283.89190673828125,290.8389892578125,297.1601257324219,291.5168762207031,1.0,0.1731334328651428,1.0,1.0,0.6216344237327576,1.0,-0.4930753111839294,0.2437080293893814,0.249367281794548,0.1148726716637611,0.0,0.0,0.0,36.13337326049805,25.0,-205.4282073974609,-0.0,37.1232795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0461899861693382,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0486402772367,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0359255447983741,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0486402772367,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.2307285368442535,292.3719177246094,291.1499938964844,284.25,283.89373779296875,290.3048095703125,297.15692138671875,291.3149108886719,1.0,0.1688340753316879,1.0,1.0,0.5635019540786743,1.0,-0.4921652376651764,0.2642334103584289,0.2279318571090698,0.1364265829324722,0.0,0.0,0.0,33.860984802246094,25.0,-310.69366455078125,-0.0,35.13083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0461899861693382,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0486402772367,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0359255447983741,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.0486402772367,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.5094922780990601,0.050000000745058,0.2307285368442535,292.3719177246094,291.1499938964844,284.25,283.89373779296875,290.3048095703125,297.15692138671875,291.3149108886719,1.0,0.1688340753316879,1.0,1.0,0.5635019540786743,1.0,-0.4921652376651764,0.2642334103584289,0.2279318571090698,0.1364265829324722,0.0,0.0,0.0,33.860984802246094,25.0,-310.69366455078125,-0.0,35.13083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0461231134831905,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0485698617994785,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.035873532295227,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0485698617994785,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.2303945124149322,292.1010131835937,291.1499938964844,284.25,283.89581298828125,289.57147216796875,297.152587890625,291.0182189941406,1.0,0.1653954535722732,1.0,1.0,0.5053694844245911,1.0,-0.4914527237415313,0.2925859093666076,0.1988667994737625,0.1657447516918182,0.0,0.0,0.0,32.08588409423828,25.0,-449.6648254394531,-0.0,33.58126449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0461231134831905,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0485698617994785,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.035873532295227,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.0485698617994785,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5150321125984192,0.050000000745058,0.2303945124149322,292.1010131835937,291.1499938964844,284.25,283.89581298828125,289.57147216796875,297.152587890625,291.0182189941406,1.0,0.1653954535722732,1.0,1.0,0.5053694844245911,1.0,-0.4914527237415313,0.2925859093666076,0.1988667994737625,0.1657447516918182,0.0,0.0,0.0,32.08588409423828,25.0,-449.6648254394531,-0.0,33.58126449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.5175184011459351,0.050000000745058,0.0460951700806617,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.5175184011459351,0.050000000745058,0.0485404320061206,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.5175184011459351,0.050000000745058,0.0358517989516258,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.5175184011459351,0.050000000745058,0.0485404320061206,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.5175184011459351,0.050000000745058,0.2302549183368683,291.9245910644531,291.1499938964844,284.25,283.8969421386719,289.1326599121094,297.1498107910156,290.82684326171875,1.0,0.1639401316642761,1.0,1.0,0.4763032793998718,1.0,-0.4911549687385559,0.3094356954097748,0.1817192733287811,0.1830571442842483,0.0,0.0,0.0,31.34561347961425,25.0,-530.9105834960938,-0.0,32.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5198188424110413,0.050000000745058,0.0460703521966934,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5198188424110413,0.050000000745058,0.0485142990946769,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5198188424110413,0.050000000745058,0.0358324944972991,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5198188424110413,0.050000000745058,0.0485142990946769,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5198188424110413,0.050000000745058,0.2301309406757354,291.7189025878906,291.1499938964844,284.25,283.8981018066406,288.7938537597656,297.146484375,290.6084899902344,1.0,0.1626344323158264,1.0,1.0,0.4586862623691559,1.0,-0.4908905327320099,0.3206786811351776,0.1702118664979934,0.1947863847017288,0.0,0.0,0.0,30.68826103210449,25.0,-596.0365600585938,-0.0,32.365203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0460284687578678,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0484701953828334,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0357999205589294,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0484701953828334,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.2299217283725738,291.2685852050781,291.1499938964844,284.25,283.9005126953125,288.193359375,297.1381530761719,290.1523132324219,1.0,0.1604103744029998,1.0,1.0,0.4234522879123688,1.0,-0.4904443025588989,0.3432098925113678,0.1472343951463699,0.218278020620346,0.0,0.0,0.0,29.58105659484864,25.0,-659.9129638671875,-0.0,31.4038028717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0460284687578678,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0484701953828334,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0357999205589294,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.0484701953828334,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2909240722656,0.5239104628562927,0.050000000745058,0.2299217283725738,291.2685852050781,291.1499938964844,284.25,283.9005126953125,288.193359375,297.1381530761719,290.1523132324219,1.0,0.1604103744029998,1.0,1.0,0.4234522879123688,1.0,-0.4904443025588989,0.3432098925113678,0.1472343951463699,0.218278020620346,0.0,0.0,0.0,29.58105659484864,25.0,-659.9129638671875,-0.0,31.4038028717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.0459949672222137,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.048434916883707,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.0357738621532917,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.048434916883707,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.2297543883323669,290.7899169921875,291.1499938964844,284.25,283.9029846191406,287.5827331542969,297.1277160644531,289.6649169921875,1.0,0.1586144119501114,1.0,1.0,0.3882182836532593,1.0,-0.4900873601436615,0.3660381138324737,0.1240492612123489,0.2420511841773986,0.0,0.0,0.0,28.698162078857425,25.0,-706.3848266601562,-0.0,30.6391830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.0459949672222137,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.048434916883707,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.0357738621532917,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.048434916883707,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.5273854732513428,0.050000000745058,0.2297543883323669,290.7899169921875,291.1499938964844,284.25,283.9029846191406,287.5827331542969,297.1277160644531,289.6649169921875,1.0,0.1586144119501114,1.0,1.0,0.3882182836532593,1.0,-0.4900873601436615,0.3660381138324737,0.1240492612123489,0.2420511841773986,0.0,0.0,0.0,28.698162078857425,25.0,-706.3848266601562,-0.0,30.6391830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0459683500230312,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0484068877995014,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0357531607151031,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0484068877995014,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.2296214252710342,290.3098449707031,291.1499938964844,284.25,283.90545654296875,287.6133728027344,297.1153869628906,289.2074279785156,1.0,0.1571594774723053,1.0,1.0,0.3963168859481811,1.0,-0.4898038208484649,0.3613023161888122,0.1285014897584915,0.2383839339017868,0.0,0.0,0.0,27.995630264282227,25.0,-607.4208984375,-0.0,30.02768325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0459683500230312,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0484068877995014,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0357531607151031,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.0484068877995014,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33160400390625,0.530282735824585,0.050000000745058,0.2296214252710342,290.3098449707031,291.1499938964844,284.25,283.90545654296875,287.6133728027344,297.1153869628906,289.2074279785156,1.0,0.1571594774723053,1.0,1.0,0.3963168859481811,1.0,-0.4898038208484649,0.3613023161888122,0.1285014897584915,0.2383839339017868,0.0,0.0,0.0,27.995630264282227,25.0,-607.4208984375,-0.0,30.02768325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0459468998014926,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0483842976391315,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0357364751398563,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0483842976391315,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.2295142710208892,289.960205078125,291.1499938964844,284.25,283.90789794921875,287.7536315917969,297.1022644042969,288.8875427246094,1.0,0.155978575348854,1.0,1.0,0.404415488243103,1.0,-0.4895752668380737,0.3556559681892395,0.1339193135499954,0.2337919771671295,0.0,0.0,0.0,27.431039810180664,25.0,-443.5881042480469,-0.0,29.53638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0459468998014926,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0483842976391315,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0357364751398563,296.8070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.0483842976391315,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754333496094,0.5327099561691284,0.050000000745058,0.2295142710208892,289.960205078125,291.1499938964844,284.25,283.90789794921875,287.7536315917969,297.1022644042969,288.8875427246094,1.0,0.155978575348854,1.0,1.0,0.404415488243103,1.0,-0.4895752668380737,0.3556559681892395,0.1339193135499954,0.2337919771671295,0.0,0.0,0.0,27.431039810180664,25.0,-443.5881042480469,-0.0,29.53638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368530273437,0.5337692499160767,0.050000000745058,0.0459377653896808,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368530273437,0.5337692499160767,0.050000000745058,0.0483746789395809,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368530273437,0.5337692499160767,0.050000000745058,0.0357293710112571,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368530273437,0.5337692499160767,0.050000000745058,0.0483746789395809,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368530273437,0.5337692499160767,0.050000000745058,0.2294686436653137,289.8238830566406,291.1499938964844,284.25,283.9090576171875,287.8241271972656,297.0958251953125,288.7619323730469,1.0,0.155473917722702,1.0,1.0,0.4084647595882416,1.0,-0.4894779622554779,0.3528325855731964,0.1366453915834427,0.2314879298210144,0.0,0.0,0.0,27.191286087036133,25.0,-371.23919677734375,-0.0,29.32779884338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.5347195863723755,0.050000000745058,0.0459296852350235,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.5347195863723755,0.050000000745058,0.0483661666512489,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.5347195863723755,0.050000000745058,0.0357230864465236,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.5347195863723755,0.050000000745058,0.0483661666512489,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72039794921875,0.5347195863723755,0.050000000745058,0.2294282764196396,289.7096862792969,291.1499938964844,284.25,283.91015625,288.14141845703125,297.089599609375,288.66290283203125,1.0,0.1550179719924926,1.0,1.0,0.4324285984039306,1.0,-0.4893918931484222,0.3376515507698059,0.1517403423786163,0.2168816179037094,0.0,0.0,0.0,26.97797203063965,25.0,-268.7142333984375,-0.0,29.140193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0459158606827259,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0483516119420528,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0357123352587223,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0483516119420528,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.2293592393398285,289.62908935546875,291.1499938964844,284.25,283.9122619628906,288.9552917480469,297.078369140625,288.6398620605469,1.0,0.1542340219020843,1.0,1.0,0.480356216430664,1.0,-0.4892446398735046,0.3065589666366577,0.1826856434345245,0.1869161576032638,0.0,0.0,0.0,26.61368179321289,25.0,17.347795486450195,-0.0,28.819169998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0459158606827259,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0483516119420528,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0357123352587223,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.0483516119420528,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.5363742113113403,0.050000000745058,0.2293592393398285,289.62908935546875,291.1499938964844,284.25,283.9122619628906,288.9552917480469,297.078369140625,288.6398620605469,1.0,0.1542340219020843,1.0,1.0,0.480356216430664,1.0,-0.4892446398735046,0.3065589666366577,0.1826856434345245,0.1869161576032638,0.0,0.0,0.0,26.61368179321289,25.0,17.347795486450195,-0.0,28.819169998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0459045954048633,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0483397506177425,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0357035733759403,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0483397506177425,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.2293029576539993,289.7394104003906,291.1499938964844,284.25,283.9140625,289.6883239746094,297.0699768066406,288.7860717773437,1.0,0.1535936594009399,1.0,1.0,0.5282838344573975,1.0,-0.489124596118927,0.2788875997066498,0.2102370113134384,0.1603193879127502,0.0,0.0,0.0,26.31800079345703,25.0,245.79440307617188,-0.0,28.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0459045954048633,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0483397506177425,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0357035733759403,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.0483397506177425,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.5377503633499146,0.050000000745058,0.2293029576539993,289.7394104003906,291.1499938964844,284.25,283.9140625,289.6883239746094,297.0699768066406,288.7860717773437,1.0,0.1535936594009399,1.0,1.0,0.5282838344573975,1.0,-0.489124596118927,0.2788875997066498,0.2102370113134384,0.1603193879127502,0.0,0.0,0.0,26.31800079345703,25.0,245.79440307617188,-0.0,28.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0458953939378261,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0483300611376762,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0356964170932769,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0483300611376762,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.2292570024728775,289.97088623046875,291.1499938964844,284.25,283.9155578613281,290.35064697265625,297.0650329589844,289.04296875,1.0,0.1530699878931045,1.0,1.0,0.5822031497955322,1.0,-0.4890266060829162,0.2538696229457855,0.2351569682359695,0.1363216638565063,0.0,0.0,0.0,26.077611923217773,25.0,406.802490234375,-0.0,28.34613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0458953939378261,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0483300611376762,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0356964170932769,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.0483300611376762,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9578857421875,0.5388928651809692,0.050000000745058,0.2292570024728775,289.97088623046875,291.1499938964844,284.25,283.9155578613281,290.35064697265625,297.0650329589844,289.04296875,1.0,0.1530699878931045,1.0,1.0,0.5822031497955322,1.0,-0.4890266060829162,0.2538696229457855,0.2351569682359695,0.1363216638565063,0.0,0.0,0.0,26.077611923217773,25.0,406.802490234375,-0.0,28.34613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0458878241479396,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0483220890164375,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0356905311346054,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0483220890164375,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.2292191982269287,290.2843017578125,291.1499938964844,284.25,283.9166259765625,290.85015869140625,297.06353759765625,289.3694763183594,1.0,0.1526417285203933,1.0,1.0,0.6361224055290222,1.0,-0.4889459609985351,0.2355082929134369,0.2534376680850982,0.1189015358686447,0.0,0.0,0.0,25.881277084350582,25.0,492.8557739257813,-0.0,28.173141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0458878241479396,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0483220890164375,296.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0356905311346054,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.0483220890164375,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2680969238281,0.5398457050323486,0.050000000745058,0.2292191982269287,290.2843017578125,291.1499938964844,284.25,283.9166259765625,290.85015869140625,297.06353759765625,289.3694763183594,1.0,0.1526417285203933,1.0,1.0,0.6361224055290222,1.0,-0.4889459609985351,0.2355082929134369,0.2534376680850982,0.1189015358686447,0.0,0.0,0.0,25.881277084350582,25.0,492.8557739257813,-0.0,28.173141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.5402612686157227,0.050000000745058,0.0458845533430576,296.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.5402612686157227,0.050000000745058,0.0483186431229114,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.5402612686157227,0.050000000745058,0.0356879867613315,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.5402612686157227,0.050000000745058,0.0483186431229114,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4384155273437,0.5402612686157227,0.050000000745058,0.2292028367519378,290.45526123046875,291.1499938964844,284.25,283.9170227050781,291.0362854003906,297.06396484375,289.5424194335937,1.0,0.1524578183889389,1.0,1.0,0.6630820035934448,1.0,-0.4889110922813415,0.2287433445453643,0.2601677477359772,0.1125761419534683,0.0,0.0,0.0,25.796947479248047,25.0,508.6217651367188,-0.0,28.09902000427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.5406439304351807,0.050000000745058,0.0458815544843673,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.5406439304351807,0.050000000745058,0.0483154878020286,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.5406439304351807,0.050000000745058,0.0356856547296047,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.5406439304351807,0.050000000745058,0.0483154878020286,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.5406439304351807,0.050000000745058,0.229187861084938,290.6280822753906,291.1499938964844,284.25,283.9172668457031,291.13818359375,297.0650939941406,289.7139587402344,1.0,0.1522916257381439,1.0,1.0,0.6763392090797424,1.0,-0.4888791441917419,0.2256785482168197,0.2632006108760834,0.1099195554852485,0.0,0.0,0.0,25.72028350830078,25.0,502.4074096679688,-0.0,28.032102584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0458763726055622,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0483100302517414,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0356816239655017,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0483100302517414,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.2291619777679443,290.94970703125,291.1499938964844,284.25,283.9173583984375,291.2714233398437,297.0689697265625,290.0248718261719,1.0,0.1520056426525116,1.0,1.0,0.7028536200523376,1.0,-0.4888239800930023,0.2207783460617065,0.2680456340312958,0.1057845056056976,0.0,0.0,0.0,25.58852195739746,25.0,449.4900817871094,-0.0,27.91714668273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0458763726055622,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0483100302517414,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0356816239655017,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.0483100302517414,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346618652344,0.5413094162940979,0.050000000745058,0.2291619777679443,290.94970703125,291.1499938964844,284.25,283.9173583984375,291.2714233398437,297.0689697265625,290.0248718261719,1.0,0.1520056426525116,1.0,1.0,0.7028536200523376,1.0,-0.4888239800930023,0.2207783460617065,0.2680456340312958,0.1057845056056976,0.0,0.0,0.0,25.58852195739746,25.0,449.4900817871094,-0.0,27.91714668273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0458721183240413,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0483055487275123,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0356783159077167,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0483055487275123,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.2291407287120819,291.23394775390625,291.1499938964844,284.25,283.9168395996094,291.3800048828125,297.0742492675781,290.30096435546875,1.0,0.1517718434333801,1.0,1.0,0.7293679714202881,1.0,-0.4887786507606506,0.2168298661708831,0.2719487845897674,0.1025298908352851,0.0,0.0,0.0,25.481006622314453,25.0,391.6269226074219,-0.0,27.82334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
