time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0458721183240413,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0483055487275123,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0356783159077167,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.0483055487275123,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.22052001953125,0.541860044002533,0.050000000745058,0.2291407287120819,291.23394775390625,291.1499938964844,284.25,283.9168395996094,291.3800048828125,297.0742492675781,290.30096435546875,1.0,0.1517718434333801,1.0,1.0,0.7293679714202881,1.0,-0.4887786507606506,0.2168298661708831,0.2719487845897674,0.1025298908352851,0.0,0.0,0.0,25.481006622314453,25.0,391.6269226074219,-0.0,27.82334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0458685904741287,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0483018346130847,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0356755703687667,296.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0483018346130847,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.2291231155395507,291.4820556640625,291.1499938964844,284.25,283.9156494140625,291.38970947265625,297.0802917480469,290.5372314453125,1.0,0.1515809893608093,1.0,1.0,0.7253307700157166,1.0,-0.4887410998344421,0.2170218378305435,0.2717192769050598,0.1033239513635635,0.0,0.0,0.0,25.392757415771484,25.0,320.1576538085937,-0.0,27.74686622619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0458685904741287,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0483018346130847,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0356755703687667,296.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.0483018346130847,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.470703125,0.5423193573951721,0.050000000745058,0.2291231155395507,291.4820556640625,291.1499938964844,284.25,283.9156494140625,291.38970947265625,297.0802917480469,290.5372314453125,1.0,0.1515809893608093,1.0,1.0,0.7253307700157166,1.0,-0.4887410998344421,0.2170218378305435,0.2717192769050598,0.1033239513635635,0.0,0.0,0.0,25.392757415771484,25.0,320.1576538085937,-0.0,27.74686622619629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0458656996488571,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0482987910509109,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0356733202934265,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0482987910509109,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.2291086614131927,291.6798095703125,291.1499938964844,284.25,283.91375732421875,291.38348388671875,297.0864562988281,290.723388671875,1.0,0.1514251083135604,1.0,1.0,0.7212935090065002,1.0,-0.4887103140354156,0.2173810452222824,0.2713292837142944,0.1042059361934661,0.0,0.0,0.0,25.32075309753418,25.0,249.8585662841797,-0.0,27.684490203857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0458656996488571,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0482987910509109,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0356733202934265,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.0482987910509109,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708374023437,0.5426978468894958,0.050000000745058,0.2291086614131927,291.6798095703125,291.1499938964844,284.25,283.91375732421875,291.38348388671875,297.0864562988281,290.723388671875,1.0,0.1514251083135604,1.0,1.0,0.7212935090065002,1.0,-0.4887103140354156,0.2173810452222824,0.2713292837142944,0.1042059361934661,0.0,0.0,0.0,25.32075309753418,25.0,249.8585662841797,-0.0,27.684490203857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.5428609848022461,0.050000000745058,0.0458644591271877,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.5428609848022461,0.050000000745058,0.0482974834740161,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.5428609848022461,0.050000000745058,0.0356723554432392,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.5428609848022461,0.050000000745058,0.0482974834740161,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.5428609848022461,0.050000000745058,0.2291024625301361,291.7627258300781,291.1499938964844,284.25,283.9125061035156,291.3798828125,297.0894775390625,290.8015441894531,1.0,0.1513582468032837,1.0,1.0,0.7192749381065369,1.0,-0.4886970818042755,0.2175779342651367,0.2711191475391388,0.1046329736709594,0.0,0.0,0.0,25.289884567260746,25.0,219.5489654541016,-0.0,27.65775489807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.5430106520652771,0.050000000745058,0.0458633191883564,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.5430106520652771,0.050000000745058,0.04829628393054,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.5430106520652771,0.050000000745058,0.0356714725494384,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.5430106520652771,0.050000000745058,0.04829628393054,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8292236328125,0.5430106520652771,0.050000000745058,0.2290967851877212,291.8362731933594,291.1499938964844,284.25,283.9110412597656,291.3492126464844,297.0923767089844,290.8701477050781,1.0,0.1512978821992874,1.0,1.0,0.707165539264679,1.0,-0.4886849820613861,0.2191437780857086,0.2695411741733551,0.1064012348651886,0.0,0.0,0.0,25.26177215576172,25.0,188.3207550048828,-0.0,27.633617401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0458613559603691,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0482942163944244,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0356699414551258,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0482942163944244,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.2290869653224945,291.9483337402344,291.1499938964844,284.25,283.9075012207031,291.25177001953125,297.0977783203125,290.96954345703125,1.0,0.151194229722023,1.0,1.0,0.6829467415809631,1.0,-0.4886640608310699,0.2230497747659683,0.2656143009662628,0.1106420159339904,0.0,0.0,0.0,25.21330451965332,25.0,120.1272430419922,-0.0,27.592185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0458613559603691,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0482942163944244,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0356699414551258,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.0482942163944244,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.543269693851471,0.050000000745058,0.2290869653224945,291.9483337402344,291.1499938964844,284.25,283.9075012207031,291.25177001953125,297.0977783203125,290.96954345703125,1.0,0.151194229722023,1.0,1.0,0.6829467415809631,1.0,-0.4886640608310699,0.2230497747659683,0.2656143009662628,0.1106420159339904,0.0,0.0,0.0,25.21330451965332,25.0,120.1272430419922,-0.0,27.592185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0458597503602504,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0482925251126289,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0356686934828758,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0482925251126289,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.229078933596611,292.01324462890625,291.1499938964844,284.25,283.9029846191406,291.1297912597656,297.10235595703125,291.0235595703125,1.0,0.1511098593473434,1.0,1.0,0.6587279438972473,1.0,-0.4886469542980194,0.2278889268636703,0.2607580125331878,0.1157193630933761,0.0,0.0,0.0,25.173582077026367,25.0,57.34741973876953,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0458597503602504,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0482925251126289,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0356686934828758,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.0482925251126289,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.54348224401474,0.050000000745058,0.229078933596611,292.01324462890625,291.1499938964844,284.25,283.9029846191406,291.1297912597656,297.10235595703125,291.0235595703125,1.0,0.1511098593473434,1.0,1.0,0.6587279438972473,1.0,-0.4886469542980194,0.2278889268636703,0.2607580125331878,0.1157193630933761,0.0,0.0,0.0,25.173582077026367,25.0,57.34741973876953,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0458584353327751,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0482911430299282,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.035667672753334,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0482911430299282,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.2290723919868469,292.03399658203125,291.1499938964844,284.25,283.8976135253906,290.9195861816406,297.10601806640625,291.0315246582031,1.0,0.1510415524244308,1.0,1.0,0.6250815987586975,1.0,-0.4886329770088196,0.2364423274993896,0.2521906495094299,0.1243298649787902,0.0,0.0,0.0,25.14055824279785,25.0,-12.534219741821287,-0.0,27.53119850158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0458584353327751,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0482911430299282,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.035667672753334,296.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.0482911430299282,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.5436562895774841,0.050000000745058,0.2290723919868469,292.03399658203125,291.1499938964844,284.25,283.8976135253906,290.9195861816406,297.10601806640625,291.0315246582031,1.0,0.1510415524244308,1.0,1.0,0.6250815987586975,1.0,-0.4886329770088196,0.2364423274993896,0.2521906495094299,0.1243298649787902,0.0,0.0,0.0,25.14055824279785,25.0,-12.534219741821287,-0.0,27.53119850158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.0458574034273624,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.048290055245161,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.0356668680906295,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.048290055245161,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.2290672212839126,291.99871826171875,291.1499938964844,284.25,283.8915100097656,290.6334228515625,297.10858154296875,290.9815979003906,1.0,0.1509865820407867,1.0,1.0,0.5914352536201477,1.0,-0.4886219799518585,0.2476667612791061,0.2409552186727523,0.1353813558816909,0.0,0.0,0.0,25.113157272338867,25.0,-92.1513900756836,-0.0,27.509252548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.0458574034273624,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.048290055245161,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.0356668680906295,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.048290055245161,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.5437935590744019,0.050000000745058,0.2290672212839126,291.99871826171875,291.1499938964844,284.25,283.8915100097656,290.6334228515625,297.10858154296875,290.9815979003906,1.0,0.1509865820407867,1.0,1.0,0.5914352536201477,1.0,-0.4886219799518585,0.2476667612791061,0.2409552186727523,0.1353813558816909,0.0,0.0,0.0,25.113157272338867,25.0,-92.1513900756836,-0.0,27.509252548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.5438503623008728,0.050000000745058,0.0458569787442684,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.5438503623008728,0.050000000745058,0.0482896044850349,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.5438503623008728,0.050000000745058,0.035666536539793,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.5438503623008728,0.050000000745058,0.0482896044850349,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96319580078125,0.5438503623008728,0.050000000745058,0.2290650904178619,291.9590759277344,291.1499938964844,284.25,283.88818359375,290.4638366699219,297.109375,290.9344787597656,1.0,0.1509633958339691,1.0,1.0,0.5746121406555176,1.0,-0.4886174201965332,0.2542753219604492,0.2343420982360839,0.1418245434761047,0.0,0.0,0.0,25.101232528686523,25.0,-133.72775268554688,-0.0,27.49999618530273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5438998341560364,0.050000000745058,0.0458566062152385,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5438998341560364,0.050000000745058,0.0482892133295536,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5438998341560364,0.050000000745058,0.03566624969244,296.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5438998341560364,0.050000000745058,0.0482892133295536,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5438998341560364,0.050000000745058,0.2290632426738739,291.90460205078125,291.1499938964844,284.25,283.8847045898437,290.2825927734375,297.10986328125,290.8724670410156,1.0,0.1509426832199096,1.0,1.0,0.5585545301437378,1.0,-0.4886134564876556,0.2612400949001312,0.2273733764886856,0.1485756784677505,0.0,0.0,0.0,25.090377807617188,25.0,-175.37550354003906,-0.0,27.49174118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0458560064435005,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0482885837554931,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0356657840311527,296.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0482885837554931,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.2290602475404739,291.7518005371094,291.1499938964844,284.25,283.8772888183594,289.8754577636719,297.1097717285156,290.705078125,1.0,0.1509080082178115,1.0,1.0,0.5264394283294678,1.0,-0.4886070787906647,0.2769820988178253,0.2116249799728393,0.1637486070394516,0.0,0.0,0.0,25.07138442993164,25.0,-257.83740234375,-0.0,27.477916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0458560064435005,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0482885837554931,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0356657840311527,296.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.0482885837554931,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76025390625,0.543979823589325,0.050000000745058,0.2290602475404739,291.7518005371094,291.1499938964844,284.25,283.8772888183594,289.8754577636719,297.1097717285156,290.705078125,1.0,0.1509080082178115,1.0,1.0,0.5264394283294678,1.0,-0.4886070787906647,0.2769820988178253,0.2116249799728393,0.1637486070394516,0.0,0.0,0.0,25.07138442993164,25.0,-257.83740234375,-0.0,27.477916717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0458555743098259,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0482881292700767,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0356654487550258,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0482881292700767,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.2290580868721008,291.5401306152344,291.1499938964844,284.25,283.8692932128906,289.4059753417969,297.10821533203125,290.4783630371094,1.0,0.1508810818195343,1.0,1.0,0.4943243265151977,1.0,-0.4886024296283722,0.2950385808944702,0.1935638487339019,0.1810555309057235,0.0,0.0,0.0,25.05545234680176,25.0,-341.427978515625,-0.0,27.467185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0458555743098259,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0482881292700767,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0356654487550258,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.0482881292700767,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.551513671875,0.5440376996994019,0.050000000745058,0.2290580868721008,291.5401306152344,291.1499938964844,284.25,283.8692932128906,289.4059753417969,297.10821533203125,290.4783630371094,1.0,0.1508810818195343,1.0,1.0,0.4943243265151977,1.0,-0.4886024296283722,0.2950385808944702,0.1935638487339019,0.1810555309057235,0.0,0.0,0.0,25.05545234680176,25.0,-341.427978515625,-0.0,27.467185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0458553843200206,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0482879281044006,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0356652997434139,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0482879281044006,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.2290571480989456,291.2780456542969,291.1499938964844,284.25,283.8607788085937,289.0859069824219,297.1051025390625,290.21063232421875,1.0,0.1508599817752838,1.0,1.0,0.4765167236328125,1.0,-0.4886004030704498,0.3062700033187866,0.182330384850502,0.1914066225290298,0.0,0.0,0.0,25.04346466064453,25.0,-381.9942932128906,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0458553843200206,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0482879281044006,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0356652997434139,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.0482879281044006,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29119873046875,0.5440633893013,0.050000000745058,0.2290571480989456,291.2780456542969,291.1499938964844,284.25,283.8607788085937,289.0859069824219,297.1051025390625,290.21063232421875,1.0,0.1508599817752838,1.0,1.0,0.4765167236328125,1.0,-0.4886004030704498,0.3062700033187866,0.182330384850502,0.1914066225290298,0.0,0.0,0.0,25.04346466064453,25.0,-381.9942932128906,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0458553321659565,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0482878722250461,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0356652587652206,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0482878722250461,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.2290568798780441,291.0088195800781,291.1499938964844,284.25,283.8517761230469,288.7842102050781,297.10064697265625,289.93975830078125,1.0,0.1508436650037765,1.0,1.0,0.4587091207504272,1.0,-0.4885997772216797,0.3177188634872436,0.170880913734436,0.2018195986747741,0.0,0.0,0.0,25.033588409423828,25.0,-394.5601501464844,-0.0,27.452486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0458553321659565,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0482878722250461,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0356652587652206,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.0482878722250461,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0221252441406,0.5440710186958313,0.050000000745058,0.2290568798780441,291.0088195800781,291.1499938964844,284.25,283.8517761230469,288.7842102050781,297.10064697265625,289.93975830078125,1.0,0.1508436650037765,1.0,1.0,0.4587091207504272,1.0,-0.4885997772216797,0.3177188634872436,0.170880913734436,0.2018195986747741,0.0,0.0,0.0,25.033588409423828,25.0,-394.5601501464844,-0.0,27.452486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.5440689325332642,0.050000000745058,0.0458553507924079,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.5440689325332642,0.050000000745058,0.0482878908514976,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.5440689325332642,0.050000000745058,0.0356652736663818,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.5440689325332642,0.050000000745058,0.0482878908514976,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.5440689325332642,0.050000000745058,0.2290569692850113,290.87066650390625,291.1499938964844,284.25,283.8471374511719,288.62945556640625,297.0980224609375,289.8001403808594,1.0,0.1508370488882064,1.0,1.0,0.4498053193092346,1.0,-0.488599956035614,0.3235847949981689,0.165015161037445,0.2071118205785751,0.0,0.0,0.0,25.029312133789062,25.0,-400.03656005859375,-0.0,27.44991111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.5440520644187927,0.050000000745058,0.0458554774522781,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.5440520644187927,0.050000000745058,0.0482880286872386,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.5440520644187927,0.050000000745058,0.0356653742492198,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.5440520644187927,0.050000000745058,0.0482880286872386,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.5440520644187927,0.050000000745058,0.2290576100349426,290.7305908203125,291.1499938964844,284.25,283.8423767089844,288.618408203125,297.09521484375,289.66180419921875,1.0,0.1508308798074722,1.0,1.0,0.4528321921825409,1.0,-0.4886013269424438,0.3222261667251587,0.1663751304149627,0.2051792293787002,0.0,0.0,0.0,25.02666664123535,25.0,-383.4072265625,-0.0,27.447603225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0458558090031147,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0482883751392364,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0356656312942504,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0482883751392364,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.2290592640638351,290.49725341796875,291.1499938964844,284.25,283.8326110839844,288.71209716796875,297.08917236328125,289.4502868652344,1.0,0.1508200913667678,1.0,1.0,0.458885908126831,1.0,-0.4886047840118408,0.318563848733902,0.1700409352779388,0.2002749890089035,0.0,0.0,0.0,25.022216796875,25.0,-287.4009704589844,-0.0,27.44359016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0458558090031147,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0482883751392364,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0356656312942504,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.0482883751392364,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5072326660156,0.544008731842041,0.050000000745058,0.2290592640638351,290.49725341796875,291.1499938964844,284.25,283.8326110839844,288.71209716796875,297.08917236328125,289.4502868652344,1.0,0.1508200913667678,1.0,1.0,0.458885908126831,1.0,-0.4886047840118408,0.318563848733902,0.1700409352779388,0.2002749890089035,0.0,0.0,0.0,25.022216796875,25.0,-287.4009704589844,-0.0,27.44359016418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0458562113344669,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0482887998223304,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0356659442186355,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0482887998223304,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.2290612757205963,290.3357849121094,291.1499938964844,284.25,283.8225402832031,288.8046875,297.0833435058594,289.30242919921875,1.0,0.1508110612630844,1.0,1.0,0.4649396538734436,1.0,-0.4886090159416199,0.3149749934673309,0.1736340075731277,0.195328027009964,0.0,0.0,0.0,25.018552780151367,25.0,-199.0709228515625,-0.0,27.440305709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0458562113344669,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0482887998223304,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0356659442186355,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.0482887998223304,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428039550781,0.5439558029174805,0.050000000745058,0.2290612757205963,290.3357849121094,291.1499938964844,284.25,283.8225402832031,288.8046875,297.0833435058594,289.30242919921875,1.0,0.1508110612630844,1.0,1.0,0.4649396538734436,1.0,-0.4886090159416199,0.3149749934673309,0.1736340075731277,0.195328027009964,0.0,0.0,0.0,25.018552780151367,25.0,-199.0709228515625,-0.0,27.440305709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0458568036556243,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0482894219458103,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0356664024293422,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0482894219458103,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.2290642261505127,290.2362365722656,291.1499938964844,284.25,283.8122253417969,289.1706848144531,297.0782775878906,289.22674560546875,1.0,0.1508025825023651,1.0,1.0,0.4910248816013336,1.0,-0.4886152446269989,0.2996297478675842,0.1889854818582534,0.1785846352577209,0.0,0.0,0.0,25.01740264892578,25.0,-69.71373748779297,-0.0,27.43737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0458568036556243,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0482894219458103,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0356664024293422,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.0482894219458103,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.5438779592514038,0.050000000745058,0.2290642261505127,290.2362365722656,291.1499938964844,284.25,283.8122253417969,289.1706848144531,297.0782775878906,289.22674560546875,1.0,0.1508025825023651,1.0,1.0,0.4910248816013336,1.0,-0.4886152446269989,0.2996297478675842,0.1889854818582534,0.1785846352577209,0.0,0.0,0.0,25.01740264892578,25.0,-69.71373748779297,-0.0,27.43737030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0458574183285236,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0482900701463222,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0356668829917907,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0482900701463222,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.2290673106908798,290.24267578125,291.1499938964844,284.25,283.8016967773437,289.5543212890625,297.0745544433594,289.2561950683594,1.0,0.1507946401834488,1.0,1.0,0.5171101093292236,1.0,-0.488621711730957,0.2851237654685974,0.2034979462623596,0.1626024395227432,0.0,0.0,0.0,25.01627922058105,25.0,63.01443099975586,-0.0,27.43463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0458574183285236,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0482900701463222,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0356668829917907,296.77685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.0482900701463222,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.5437970757484436,0.050000000745058,0.2290673106908798,290.24267578125,291.1499938964844,284.25,283.8016967773437,289.5543212890625,297.0745544433594,289.2561950683594,1.0,0.1507946401834488,1.0,1.0,0.5171101093292236,1.0,-0.488621711730957,0.2851237654685974,0.2034979462623596,0.1626024395227432,0.0,0.0,0.0,25.01627922058105,25.0,63.01443099975586,-0.0,27.43463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723999023437,0.5437562465667725,0.050000000745058,0.0458577312529087,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723999023437,0.5437562465667725,0.050000000745058,0.0482903979718685,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723999023437,0.5437562465667725,0.050000000745058,0.0356671251356601,296.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723999023437,0.5437562465667725,0.050000000745058,0.0482903979718685,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2723999023437,0.5437562465667725,0.050000000745058,0.2290688604116439,290.2759094238281,291.1499938964844,284.25,283.79638671875,289.732177734375,297.0733642578125,289.2976989746094,1.0,0.1507908850908279,1.0,1.0,0.5301527380943298,1.0,-0.4886249899864197,0.2784192562103271,0.2102057188749313,0.1551374197006225,0.0,0.0,0.0,25.01569938659668,25.0,116.00204467773438,-0.0,27.43335723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
