time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.319580078125,0.5437142848968506,0.050000000745058,0.0458580516278743,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.319580078125,0.5437142848968506,0.050000000745058,0.0482907332479953,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.319580078125,0.5437142848968506,0.050000000745058,0.0356673710048198,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.319580078125,0.5437142848968506,0.050000000745058,0.0482907332479953,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.319580078125,0.5437142848968506,0.050000000745058,0.2290704548358917,290.3246154785156,291.1499938964844,284.25,283.791015625,289.9142150878906,297.0726928710937,289.3536682128906,1.0,0.1507872343063354,1.0,1.0,0.5447660088539124,1.0,-0.4886283278465271,0.2714000046253204,0.2172283381223678,0.1473502367734909,0.0,0.0,0.0,25.01521873474121,25.0,162.52383422851562,-0.0,27.43212127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0458586812019348,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0482914000749588,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0356678627431392,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0482914000749588,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.2290736138820648,290.4637145996094,291.1499938964844,284.25,283.7802734375,290.2515563964844,297.0727844238281,289.50537109375,1.0,0.1507803201675415,1.0,1.0,0.5739924907684326,1.0,-0.4886349737644195,0.2587865591049194,0.2298484146595001,0.1331804245710373,0.0,0.0,0.0,25.01415061950684,25.0,236.71104431152344,-0.0,27.42979621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0458586812019348,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0482914000749588,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0356678627431392,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.0482914000749588,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560546875,0.5436314344406128,0.050000000745058,0.2290736138820648,290.4637145996094,291.1499938964844,284.25,283.7802734375,290.2515563964844,297.0727844238281,289.50537109375,1.0,0.1507803201675415,1.0,1.0,0.5739924907684326,1.0,-0.4886349737644195,0.2587865591049194,0.2298484146595001,0.1331804245710373,0.0,0.0,0.0,25.01415061950684,25.0,236.71104431152344,-0.0,27.42979621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.045859295874834,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0482920482754707,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0356683433055877,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0482920482754707,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.2290766835212707,290.6428527832031,291.1499938964844,284.25,283.7694702148437,290.5364685058594,297.0748291015625,289.6916198730469,1.0,0.1507740020751953,1.0,1.0,0.6032189726829529,1.0,-0.4886414408683777,0.2482018321752548,0.240439623594284,0.1210330873727798,0.0,0.0,0.0,25.01295661926269,25.0,280.4654235839844,-0.0,27.42768287658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.045859295874834,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0482920482754707,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0356683433055877,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.0482920482754707,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.63360595703125,0.5435508489608765,0.050000000745058,0.2290766835212707,290.6428527832031,291.1499938964844,284.25,283.7694702148437,290.5364685058594,297.0748291015625,289.6916198730469,1.0,0.1507740020751953,1.0,1.0,0.6032189726829529,1.0,-0.4886414408683777,0.2482018321752548,0.240439623594284,0.1210330873727798,0.0,0.0,0.0,25.01295661926269,25.0,280.4654235839844,-0.0,27.42768287658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0458598509430885,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0482926294207572,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.035668771713972,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0482926294207572,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.2290794402360916,290.8387451171875,291.1499938964844,284.25,283.7586669921875,290.6858825683594,297.0785217285156,289.88653564453125,1.0,0.1507685780525207,1.0,1.0,0.6196489334106445,1.0,-0.4886472523212433,0.2431766092777252,0.245470643043518,0.1144469603896141,0.0,0.0,0.0,25.011138916015625,25.0,280.78912353515625,-0.0,27.42587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0458598509430885,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0482926294207572,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.035668771713972,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.0482926294207572,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.5434785485267639,0.050000000745058,0.2290794402360916,290.8387451171875,291.1499938964844,284.25,283.7586669921875,290.6858825683594,297.0785217285156,289.88653564453125,1.0,0.1507685780525207,1.0,1.0,0.6196489334106445,1.0,-0.4886472523212433,0.2431766092777252,0.245470643043518,0.1144469603896141,0.0,0.0,0.0,25.011138916015625,25.0,280.78912353515625,-0.0,27.42587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0458603873848915,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0482931956648826,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0356691889464855,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0482931956648826,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.2290821224451065,291.0222473144531,291.1499938964844,284.25,283.7479553222656,290.80206298828125,297.08331298828125,290.06671142578125,1.0,0.1507639288902282,1.0,1.0,0.636078953742981,1.0,-0.4886529147624969,0.2389202564954757,0.2497326433658599,0.1086766645312309,0.0,0.0,0.0,25.009546279907227,25.0,260.8724975585937,-0.0,27.42435836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0458603873848915,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0482931956648826,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0356691889464855,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.0482931956648826,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0134582519531,0.543408215045929,0.050000000745058,0.2290821224451065,291.0222473144531,291.1499938964844,284.25,283.7479553222656,290.80206298828125,297.08331298828125,290.06671142578125,1.0,0.1507639288902282,1.0,1.0,0.636078953742981,1.0,-0.4886529147624969,0.2389202564954757,0.2497326433658599,0.1086766645312309,0.0,0.0,0.0,25.009546279907227,25.0,260.8724975585937,-0.0,27.42435836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.5433741211891174,0.050000000745058,0.0458606481552124,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.5433741211891174,0.050000000745058,0.0482934713363647,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.5433741211891174,0.050000000745058,0.0356693938374519,296.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.5433741211891174,0.050000000745058,0.0482934713363647,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.5433741211891174,0.050000000745058,0.2290834337472915,291.1094665527344,291.1499938964844,284.25,283.7426452636719,290.8544616699219,297.0859680175781,290.1524963378906,1.0,0.1507618576288223,1.0,1.0,0.6442939639091492,1.0,-0.4886556565761566,0.2370099872350692,0.2516456544399261,0.1060335040092468,0.0,0.0,0.0,25.008832931518555,25.0,249.73291015625,-0.0,27.423696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.5433434844017029,0.050000000745058,0.0458608828485012,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.5433434844017029,0.050000000745058,0.0482937172055244,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.5433434844017029,0.050000000745058,0.0356695763766765,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.5433434844017029,0.050000000745058,0.0482937172055244,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.185302734375,0.5433434844017029,0.050000000745058,0.2290846109390258,291.1934814453125,291.1499938964844,284.25,283.7373962402344,290.8659362792969,297.0887145996094,290.2341003417969,1.0,0.1507600545883178,1.0,1.0,0.6442047953605652,1.0,-0.4886581301689148,0.237106055021286,0.2515520751476288,0.1054067239165306,0.0,0.0,0.0,25.007869720458984,25.0,232.68101501464844,-0.0,27.42311668395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0458613336086273,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0482941940426826,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0356699265539646,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0482941940426826,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.2290868610143661,291.33795166015625,291.1499938964844,284.25,283.7269897460937,290.857421875,297.0943603515625,290.3692932128906,1.0,0.1507570594549179,1.0,1.0,0.644026517868042,1.0,-0.4886628687381744,0.2375448495149612,0.251118004322052,0.1044653728604316,0.0,0.0,0.0,25.006193161010746,25.0,184.2701568603516,-0.0,27.42218589782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0458613336086273,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0482941940426826,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0356699265539646,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.0482941940426826,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.54328453540802,0.050000000745058,0.2290868610143661,291.33795166015625,291.1499938964844,284.25,283.7269897460937,290.857421875,297.0943603515625,290.3692932128906,1.0,0.1507570594549179,1.0,1.0,0.644026517868042,1.0,-0.4886628687381744,0.2375448495149612,0.251118004322052,0.1044653728604316,0.0,0.0,0.0,25.006193161010746,25.0,184.2701568603516,-0.0,27.42218589782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0458617620170116,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0482946448028087,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0356702581048011,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0482946448028087,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.2290889918804168,291.4505310058594,291.1499938964844,284.25,283.716796875,290.8494567871094,297.09991455078125,290.475341796875,1.0,0.1507547050714492,1.0,1.0,0.643848180770874,1.0,-0.4886673390865326,0.2379553318023681,0.2507120370864868,0.1035943999886512,0.0,0.0,0.0,25.004838943481445,25.0,142.16030883789062,-0.0,27.421497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0458617620170116,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0482946448028087,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0356702581048011,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.0482946448028087,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4454345703125,0.5432288646697998,0.050000000745058,0.2290889918804168,291.4505310058594,291.1499938964844,284.25,283.716796875,290.8494567871094,297.09991455078125,290.475341796875,1.0,0.1507547050714492,1.0,1.0,0.643848180770874,1.0,-0.4886673390865326,0.2379553318023681,0.2507120370864868,0.1035943999886512,0.0,0.0,0.0,25.004838943481445,25.0,142.16030883789062,-0.0,27.421497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0458621270954608,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0482950247824192,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0356705412268638,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0482950247824192,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.2290908098220825,291.5362243652344,291.1499938964844,284.25,283.7069396972656,290.7720642089844,297.10516357421875,290.55242919921875,1.0,0.1507531106472015,1.0,1.0,0.6316484808921814,1.0,-0.4886711835861206,0.2413675040006637,0.2473036646842956,0.1058188304305076,0.0,0.0,0.0,25.003292083740234,25.0,93.7240219116211,-0.0,27.42105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0458621270954608,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0482950247824192,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0356705412268638,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.0482950247824192,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325927734375,0.5431814789772034,0.050000000745058,0.2290908098220825,291.5362243652344,291.1499938964844,284.25,283.7069396972656,290.7720642089844,297.10516357421875,290.55242919921875,1.0,0.1507531106472015,1.0,1.0,0.6316484808921814,1.0,-0.4886711835861206,0.2413675040006637,0.2473036646842956,0.1058188304305076,0.0,0.0,0.0,25.003292083740234,25.0,93.7240219116211,-0.0,27.42105865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0458624549210071,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0482953712344169,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0356707982718944,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0482953712344169,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.2290924489498138,291.58477783203125,291.1499938964844,284.25,283.6973876953125,290.6756896972656,297.1098937988281,290.59234619140625,1.0,0.1507521420717239,1.0,1.0,0.619448721408844,1.0,-0.4886746108531952,0.2451572716236114,0.2435173392295837,0.1085333004593849,0.0,0.0,0.0,25.00198554992676,25.0,44.48933792114258,-0.0,27.420848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0458624549210071,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0482953712344169,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0356707982718944,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.0482953712344169,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.5431387424468994,0.050000000745058,0.2290924489498138,291.58477783203125,291.1499938964844,284.25,283.6973876953125,290.6756896972656,297.1098937988281,290.59234619140625,1.0,0.1507521420717239,1.0,1.0,0.619448721408844,1.0,-0.4886746108531952,0.2451572716236114,0.2435173392295837,0.1085333004593849,0.0,0.0,0.0,25.00198554992676,25.0,44.48933792114258,-0.0,27.420848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5431192517280579,0.050000000745058,0.045862603932619,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5431192517280579,0.050000000745058,0.0482955314218997,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5431192517280579,0.050000000745058,0.0356709137558937,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5431192517280579,0.050000000745058,0.0482955314218997,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5431192517280579,0.050000000745058,0.2290931940078735,291.5969543457031,291.1499938964844,284.25,283.6927795410156,290.6243591308594,297.11199951171875,290.6008605957031,1.0,0.1507518738508224,1.0,1.0,0.6133488416671753,1.0,-0.4886761903762817,0.2471653372049331,0.2415108531713485,0.1100472062826156,0.0,0.0,0.0,25.001415252685547,25.0,22.6364860534668,-0.0,27.420818328857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.5431021451950073,0.050000000745058,0.0458627343177795,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.5431021451950073,0.050000000745058,0.0482956692576408,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.5431021451950073,0.050000000745058,0.0356710143387317,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.5431021451950073,0.050000000745058,0.0482956692576408,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016540527344,0.5431021451950073,0.050000000745058,0.229093849658966,291.60205078125,291.1499938964844,284.25,283.6882629394531,290.5551147460937,297.11395263671875,290.6022033691406,1.0,0.1507517695426941,1.0,1.0,0.6046593189239502,1.0,-0.4886775612831116,0.2500520944595337,0.238625481724739,0.112465389072895,0.0,0.0,0.0,25.00075912475586,25.0,0.128439575433731,-0.0,27.420839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.045862965285778,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.0482959114015102,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.035671193152666,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.0482959114015102,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.2290950119495391,291.5865783691406,291.1499938964844,284.25,283.6795654296875,290.3915710449219,297.1172180175781,290.5777282714844,1.0,0.150751993060112,1.0,1.0,0.5872802138328552,1.0,-0.488679975271225,0.2563942968845367,0.2322856783866882,0.1179577782750129,0.0,0.0,0.0,24.999555587768555,25.0,-48.18415451049805,-0.0,27.42103385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.045862965285778,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.0482959114015102,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.035671193152666,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.0482959114015102,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.5430722832679749,0.050000000745058,0.2290950119495391,291.5865783691406,291.1499938964844,284.25,283.6795654296875,290.3915710449219,297.1172180175781,290.5777282714844,1.0,0.150751993060112,1.0,1.0,0.5872802138328552,1.0,-0.488679975271225,0.2563942968845367,0.2322856783866882,0.1179577782750129,0.0,0.0,0.0,24.999555587768555,25.0,-48.18415451049805,-0.0,27.42103385925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.0458631515502929,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.048296108841896,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.0356713384389877,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.048296108841896,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.2290959358215332,291.5375671386719,291.1499938964844,284.25,283.67138671875,290.2108154296875,297.1196594238281,290.5209350585937,1.0,0.1507527381181717,1.0,1.0,0.569901168346405,1.0,-0.4886819422245025,0.263375461101532,0.2253064960241317,0.1242061331868171,0.0,0.0,0.0,24.998485565185547,25.0,-92.48799896240234,-0.0,27.42140388488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.0458631515502929,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.048296108841896,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.0356713384389877,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.048296108841896,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.5430479645729065,0.050000000745058,0.2290959358215332,291.5375671386719,291.1499938964844,284.25,283.67138671875,290.2108154296875,297.1196594238281,290.5209350585937,1.0,0.1507527381181717,1.0,1.0,0.569901168346405,1.0,-0.4886819422245025,0.263375461101532,0.2253064960241317,0.1242061331868171,0.0,0.0,0.0,24.998485565185547,25.0,-92.48799896240234,-0.0,27.42140388488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0458633042871952,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0482962653040885,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0356714576482772,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0482962653040885,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.2290966957807541,291.4598388671875,291.1499938964844,284.25,283.6637878417969,290.0298767089844,297.12115478515625,290.4368896484375,1.0,0.1507539004087448,1.0,1.0,0.5542761087417603,1.0,-0.4886835217475891,0.2702501714229584,0.2184333652257919,0.1304683834314346,0.0,0.0,0.0,24.99763870239257,25.0,-129.113037109375,-0.0,27.421918869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0458633042871952,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0482962653040885,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0356714576482772,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.0482962653040885,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.5430284142494202,0.050000000745058,0.2290966957807541,291.4598388671875,291.1499938964844,284.25,283.6637878417969,290.0298767089844,297.12115478515625,290.4368896484375,1.0,0.1507539004087448,1.0,1.0,0.5542761087417603,1.0,-0.4886835217475891,0.2702501714229584,0.2184333652257919,0.1304683834314346,0.0,0.0,0.0,24.99763870239257,25.0,-129.113037109375,-0.0,27.421918869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0458634085953235,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0482963770627975,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0356715396046638,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0482963770627975,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.229097232222557,291.359130859375,291.1499938964844,284.25,283.6567687988281,289.8373718261719,297.1217346191406,290.3307189941406,1.0,0.1507554203271865,1.0,1.0,0.5386511087417603,1.0,-0.4886846542358398,0.2776268422603607,0.2110577970743179,0.1373499184846878,0.0,0.0,0.0,24.99687767028809,25.0,-160.04025268554688,-0.0,27.422550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0458634085953235,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0482963770627975,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0356715396046638,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.0482963770627975,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36444091796875,0.5430145263671875,0.050000000745058,0.229097232222557,291.359130859375,291.1499938964844,284.25,283.6567687988281,289.8373718261719,297.1217346191406,290.3307189941406,1.0,0.1507554203271865,1.0,1.0,0.5386511087417603,1.0,-0.4886846542358398,0.2776268422603607,0.2110577970743179,0.1373499184846878,0.0,0.0,0.0,24.99687767028809,25.0,-160.04025268554688,-0.0,27.422550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065185546875,0.5430098176002502,0.050000000745058,0.0458634458482265,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065185546875,0.5430098176002502,0.050000000745058,0.0482964180409908,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065185546875,0.5430098176002502,0.050000000745058,0.0356715694069862,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065185546875,0.5430098176002502,0.050000000745058,0.0482964180409908,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065185546875,0.5430098176002502,0.050000000745058,0.2290974110364914,291.3007202148437,291.1499938964844,284.25,283.6535339355469,289.73583984375,297.1217041015625,290.2696533203125,1.0,0.1507563143968582,1.0,1.0,0.5308386087417603,1.0,-0.4886850416660309,0.2815093696117401,0.2071756720542907,0.1410289406776428,0.0,0.0,0.0,24.996522903442383,25.0,-174.44593811035156,-0.0,27.422908782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5430038571357727,0.050000000745058,0.0458634905517101,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5430038571357727,0.050000000745058,0.0482964664697647,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5430038571357727,0.050000000745058,0.0356716029345989,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5430038571357727,0.050000000745058,0.0482964664697647,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.5430038571357727,0.050000000745058,0.2290976345539093,291.23736572265625,291.1499938964844,284.25,283.65045166015625,289.6673889160156,297.1214599609375,290.2045288085937,1.0,0.1507571786642074,1.0,1.0,0.5268508791923523,1.0,-0.4886855185031891,0.2836821377277374,0.2050033807754516,0.1430365741252899,0.0,0.0,0.0,24.996488571166992,25.0,-182.81076049804688,-0.0,27.42326545715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0458635501563549,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0482965260744094,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0356716513633728,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0482965260744094,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.2290979325771331,291.1097717285156,291.1499938964844,284.25,283.6448669433594,289.5570068359375,297.1203918457031,290.0784606933594,1.0,0.1507589071989059,1.0,1.0,0.5188753604888916,1.0,-0.4886861443519592,0.2878620028495788,0.2008241415023803,0.1469786912202835,0.0,0.0,0.0,24.9964542388916,25.0,-181.10679626464844,-0.0,27.423959732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0458635501563549,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0482965260744094,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0356716513633728,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.0482965260744094,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11590576171875,0.5429961681365967,0.050000000745058,0.2290979325771331,291.1097717285156,291.1499938964844,284.25,283.6448669433594,289.5570068359375,297.1203918457031,290.0784606933594,1.0,0.1507589071989059,1.0,1.0,0.5188753604888916,1.0,-0.4886861443519592,0.2878620028495788,0.2008241415023803,0.1469786912202835,0.0,0.0,0.0,24.9964542388916,25.0,-181.10679626464844,-0.0,27.423959732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0458635613322258,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0482965409755706,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0356716588139534,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0482965409755706,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.2290979921817779,290.9859313964844,291.1499938964844,284.25,283.6400451660156,289.4438171386719,297.1187438964844,289.9548034667969,1.0,0.1507606506347656,1.0,1.0,0.5108999013900757,1.0,-0.4886862635612488,0.2921451032161712,0.1965411603450775,0.1511497795581817,0.0,0.0,0.0,24.99642372131348,25.0,-177.38522338867188,-0.0,27.424633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0458635613322258,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0482965409755706,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0356716588139534,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.0482965409755706,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99200439453125,0.5429946184158325,0.050000000745058,0.2290979921817779,290.9859313964844,291.1499938964844,284.25,283.6400451660156,289.4438171386719,297.1187438964844,289.9548034667969,1.0,0.1507606506347656,1.0,1.0,0.5108999013900757,1.0,-0.4886862635612488,0.2921451032161712,0.1965411603450775,0.1511497795581817,0.0,0.0,0.0,24.99642372131348,25.0,-177.38522338867188,-0.0,27.424633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0458636060357093,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0482965856790542,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.035671692341566,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0482965856790542,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.2290982007980346,290.8683776855469,291.1499938964844,284.2541809082031,283.64019775390625,289.4580078125,297.11944580078125,289.8432922363281,1.0,0.150761991739273,1.0,1.0,0.5132534503936768,1.0,-0.4886867105960846,0.2910561263561249,0.1976305991411209,0.1500501334667205,0.0,0.0,0.0,24.99725151062012,25.0,-147.46572875976562,-0.0,27.42518424987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
