time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0458636060357093,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0482965856790542,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.035671692341566,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.0482965856790542,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87371826171875,0.5429890751838684,0.050000000745058,0.2290982007980346,290.8683776855469,291.1499938964844,284.2541809082031,283.64019775390625,289.4580078125,297.11944580078125,289.8432922363281,1.0,0.150761991739273,1.0,1.0,0.5132534503936768,1.0,-0.4886867105960846,0.2910561263561249,0.1976305991411209,0.1500501334667205,0.0,0.0,0.0,24.99725151062012,25.0,-147.46572875976562,-0.0,27.42518424987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0458636358380317,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0482966192066669,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0356717184185981,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0482966192066669,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.2290983647108078,290.7831115722656,291.1499938964844,284.2664489746094,283.6490478515625,289.5008850097656,297.1263732910156,289.7656555175781,1.0,0.150762990117073,1.0,1.0,0.5156070590019226,1.0,-0.4886870384216308,0.2897942960262298,0.1988927721977234,0.1487962305545807,0.0,0.0,0.0,24.997949600219727,25.0,-105.02943420410156,-0.0,27.42558860778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0458636358380317,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0482966192066669,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0356717184185981,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.0482966192066669,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78680419921875,0.5429849028587341,0.050000000745058,0.2290983647108078,290.7831115722656,291.1499938964844,284.2664489746094,283.6490478515625,289.5008850097656,297.1263732910156,289.7656555175781,1.0,0.150762990117073,1.0,1.0,0.5156070590019226,1.0,-0.4886870384216308,0.2897942960262298,0.1988927721977234,0.1487962305545807,0.0,0.0,0.0,24.997949600219727,25.0,-105.02943420410156,-0.0,27.42558860778809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5429834127426147,0.050000000745058,0.0458636470139026,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5429834127426147,0.050000000745058,0.0482966303825378,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5429834127426147,0.050000000745058,0.0356717258691787,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5429834127426147,0.050000000745058,0.0482966303825378,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7538146972656,0.5429834127426147,0.050000000745058,0.2290984243154525,290.750732421875,291.1499938964844,284.27545166015625,283.65655517578125,289.5247802734375,297.1318359375,289.7362670898437,1.0,0.1507633775472641,1.0,1.0,0.5167838335037231,1.0,-0.4886871874332428,0.289166122674942,0.1995210349559784,0.1481785625219345,0.0,0.0,0.0,24.99824905395508,25.0,-85.71543884277344,-0.0,27.42574691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72686767578125,0.54297935962677,0.050000000745058,0.045863676816225,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72686767578125,0.54297935962677,0.050000000745058,0.0482966639101505,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72686767578125,0.54297935962677,0.050000000745058,0.0356717482209205,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72686767578125,0.54297935962677,0.050000000745058,0.0482966639101505,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72686767578125,0.54297935962677,0.050000000745058,0.2290985733270645,290.72442626953125,291.1499938964844,284.2862854003906,283.66607666015625,289.5889587402344,297.138427734375,289.713623046875,1.0,0.1507635861635208,1.0,1.0,0.5219153761863708,1.0,-0.488687515258789,0.2865979373455047,0.2020895779132843,0.1456340998411178,0.0,0.0,0.0,24.998842239379883,25.0,-62.02566146850586,-0.0,27.42585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0458637289702892,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0482967160642147,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0356717891991138,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0482967160642147,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.2290988266468048,290.7023010253906,291.1499938964844,284.313232421875,283.6907958984375,289.7493896484375,297.1546936035156,289.7029724121094,1.0,0.1507636457681656,1.0,1.0,0.5321784019470215,1.0,-0.488688051700592,0.2813582420349121,0.2073298096656799,0.1404534876346588,0.0,0.0,0.0,24.999866485595703,25.0,-3.084953546524048,-0.0,27.425912857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0458637289702892,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0482967160642147,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0356717891991138,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.0482967160642147,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.5429726243019104,0.050000000745058,0.2290988266468048,290.7023010253906,291.1499938964844,284.313232421875,283.6907958984375,289.7493896484375,297.1546936035156,289.7029724121094,1.0,0.1507636457681656,1.0,1.0,0.5321784019470215,1.0,-0.488688051700592,0.2813582420349121,0.2073298096656799,0.1404534876346588,0.0,0.0,0.0,24.999866485595703,25.0,-3.084953546524048,-0.0,27.425912857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0458637662231922,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0482967533171176,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0356718190014362,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0482967533171176,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.2290990054607391,290.7198486328125,291.1499938964844,284.3468322753906,283.72265625,289.9090576171875,297.174560546875,289.7286376953125,1.0,0.1507633030414581,1.0,1.0,0.5424414277076721,1.0,-0.4886884391307831,0.276347815990448,0.212340623140335,0.1355149298906326,0.0,0.0,0.0,25.000667572021484,25.0,46.84565734863281,-0.0,27.42581367492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0458637662231922,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0482967533171176,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0356718190014362,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.0482967533171176,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.71844482421875,0.5429677963256836,0.050000000745058,0.2290990054607391,290.7198486328125,291.1499938964844,284.3468322753906,283.72265625,289.9090576171875,297.174560546875,289.7286376953125,1.0,0.1507633030414581,1.0,1.0,0.5424414277076721,1.0,-0.4886884391307831,0.276347815990448,0.212340623140335,0.1355149298906326,0.0,0.0,0.0,25.000667572021484,25.0,46.84565734863281,-0.0,27.42581367492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0458637960255146,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0482967868447303,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.035671841353178,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0482967868447303,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.2290991693735122,290.7671813964844,291.1499938964844,284.3865966796875,283.7611083984375,290.0804443359375,297.19757080078125,289.7831115722656,1.0,0.1507626324892044,1.0,1.0,0.5540153980255127,1.0,-0.4886887669563293,0.271001249551773,0.217687502503395,0.1302538067102432,0.0,0.0,0.0,25.00137519836425,25.0,89.11207580566406,-0.0,27.42557716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0458637960255146,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0482967868447303,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.035671841353178,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.0482967868447303,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643737792969,0.5429638028144836,0.050000000745058,0.2290991693735122,290.7671813964844,291.1499938964844,284.3865966796875,283.7611083984375,290.0804443359375,297.19757080078125,289.7831115722656,1.0,0.1507626324892044,1.0,1.0,0.5540153980255127,1.0,-0.4886887669563293,0.271001249551773,0.217687502503395,0.1302538067102432,0.0,0.0,0.0,25.00137519836425,25.0,89.11207580566406,-0.0,27.42557716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.045863814651966,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0482968054711818,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0356718562543392,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0482968054711818,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.2290992587804794,290.8413391113281,291.1499938964844,284.4320373535156,283.8056945800781,290.25030517578125,297.22344970703125,289.8631591796875,1.0,0.1507616937160492,1.0,1.0,0.5655893683433533,1.0,-0.4886889457702636,0.2659400999546051,0.2227488607168197,0.1252867877483368,0.0,0.0,0.0,25.00190544128418,25.0,123.23274993896484,-0.0,27.425233840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.045863814651966,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0482968054711818,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0356718562543392,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.0482968054711818,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8373107910156,0.5429613590240479,0.050000000745058,0.2290992587804794,290.8413391113281,291.1499938964844,284.4320373535156,283.8056945800781,290.25030517578125,297.22344970703125,289.8631591796875,1.0,0.1507616937160492,1.0,1.0,0.5655893683433533,1.0,-0.4886889457702636,0.2659400999546051,0.2227488607168197,0.1252867877483368,0.0,0.0,0.0,25.00190544128418,25.0,123.23274993896484,-0.0,27.425233840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5429606437683105,0.050000000745058,0.0458638221025466,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5429606437683105,0.050000000745058,0.0482968129217624,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5429606437683105,0.050000000745058,0.0356718599796295,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5429606437683105,0.050000000745058,0.0482968129217624,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.5429606437683105,0.050000000745058,0.2290992885828018,290.8865051269531,291.1499938964844,284.45672607421875,283.8301086425781,290.3336181640625,297.23736572265625,289.91070556640625,1.0,0.1507611572742462,1.0,1.0,0.571376383304596,1.0,-0.4886890053749084,0.26352459192276,0.2251644283533096,0.1229209750890731,0.0,0.0,0.0,25.00211334228516,25.0,136.9842987060547,-0.0,27.425031661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.5429616570472717,0.050000000745058,0.045863814651966,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.5429616570472717,0.050000000745058,0.0482968054711818,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.5429616570472717,0.050000000745058,0.0356718562543392,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.5429616570472717,0.050000000745058,0.0482968054711818,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.5429616570472717,0.050000000745058,0.2290992438793182,290.9360046386719,291.1499938964844,284.482666015625,283.8558349609375,290.3965759277344,297.2519226074219,289.9618530273437,1.0,0.1507606208324432,1.0,1.0,0.5745676159858704,1.0,-0.4886889457702636,0.2621536254882812,0.2265353202819824,0.1215965822339057,0.0,0.0,0.0,25.00213432312012,25.0,145.90977478027344,-0.0,27.42482566833496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.0458637960255146,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.04829678311944,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.035671841353178,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.04829678311944,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.229099154472351,291.03912353515625,291.1499938964844,284.5380249023437,283.9110107421875,290.5067749023437,297.2827453613281,290.06524658203125,1.0,0.1507595777511596,1.0,1.0,0.5809500813484192,1.0,-0.4886887371540069,0.2596167027950287,0.2290720343589782,0.1191563531756401,0.0,0.0,0.0,25.002140045166016,25.0,151.1659393310547,-0.0,27.42441368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.0458637960255146,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.04829678311944,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.035671841353178,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.04829678311944,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340576171875,0.5429641008377075,0.050000000745058,0.229099154472351,291.03912353515625,291.1499938964844,284.5380249023437,283.9110107421875,290.5067749023437,297.2827453613281,290.06524658203125,1.0,0.1507595777511596,1.0,1.0,0.5809500813484192,1.0,-0.4886887371540069,0.2596167027950287,0.2290720343589782,0.1191563531756401,0.0,0.0,0.0,25.002140045166016,25.0,151.1659393310547,-0.0,27.42441368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0458637736737728,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0482967607676982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0356718227267265,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0482967607676982,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.2290990501642227,291.1441955566406,291.1499938964844,284.59765625,283.9707336425781,290.6176147460937,297.31573486328125,290.17108154296875,1.0,0.1507585346698761,1.0,1.0,0.5873324871063232,1.0,-0.4886884987354278,0.2571711838245392,0.2315173149108886,0.1168112456798553,0.0,0.0,0.0,25.002132415771484,25.0,153.41268920898438,-0.0,27.42400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0458637736737728,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0482967607676982,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0356718227267265,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.0482967607676982,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.542966902256012,0.050000000745058,0.2290990501642227,291.1441955566406,291.1499938964844,284.59765625,283.9707336425781,290.6176147460937,297.31573486328125,290.17108154296875,1.0,0.1507585346698761,1.0,1.0,0.5873324871063232,1.0,-0.4886884987354278,0.2571711838245392,0.2315173149108886,0.1168112456798553,0.0,0.0,0.0,25.002132415771484,25.0,153.41268920898438,-0.0,27.42400360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0458637177944183,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0482967048883438,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0356717817485332,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0482967048883438,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.2290987819433212,291.2489318847656,291.1499938964844,284.6610717773437,284.0344543457031,290.6625671386719,297.3507995605469,290.2733154296875,1.0,0.1507577300071716,1.0,1.0,0.5855889320373535,1.0,-0.4886879324913025,0.2577012181282043,0.2309867292642593,0.117430105805397,0.0,0.0,0.0,25.001670837402344,25.0,140.83103942871094,-0.0,27.423656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0458637177944183,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0482967048883438,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0356717817485332,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.0482967048883438,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439880371094,0.5429739356040955,0.050000000745058,0.2290987819433212,291.2489318847656,291.1499938964844,284.6610717773437,284.0344543457031,290.6625671386719,297.3507995605469,290.2733154296875,1.0,0.1507577300071716,1.0,1.0,0.5855889320373535,1.0,-0.4886879324913025,0.2577012181282043,0.2309867292642593,0.117430105805397,0.0,0.0,0.0,25.001670837402344,25.0,140.83103942871094,-0.0,27.423656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0458636656403541,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0482966490089893,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0356717407703399,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0482966490089893,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.2290985137224197,291.33953857421875,291.1499938964844,284.727783203125,284.1016540527344,290.6986389160156,297.3877868652344,290.3607177734375,1.0,0.1507571041584015,1.0,1.0,0.583845317363739,1.0,-0.4886873960494995,0.2583351731300354,0.2303522229194641,0.1181530281901359,0.0,0.0,0.0,25.001279830932617,25.0,122.34729766845705,-0.0,27.423385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0458636656403541,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0482966490089893,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0356717407703399,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.0482966490089893,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3352966308594,0.5429807305335999,0.050000000745058,0.2290985137224197,291.33953857421875,291.1499938964844,284.727783203125,284.1016540527344,290.6986389160156,297.3877868652344,290.3607177734375,1.0,0.1507571041584015,1.0,1.0,0.583845317363739,1.0,-0.4886873960494995,0.2583351731300354,0.2303522229194641,0.1181530281901359,0.0,0.0,0.0,25.001279830932617,25.0,122.34729766845705,-0.0,27.423385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.5429839491844177,0.050000000745058,0.0458636432886123,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.5429839491844177,0.050000000745058,0.0482966229319572,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.5429839491844177,0.050000000745058,0.0356717221438884,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.5429839491844177,0.050000000745058,0.0482966229319572,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.5429839491844177,0.050000000745058,0.2290983945131302,291.3807373046875,291.1499938964844,284.76220703125,284.1363830566406,290.717529296875,297.4070129394531,290.4007873535156,1.0,0.1507568508386612,1.0,1.0,0.5829734802246094,1.0,-0.488687127828598,0.2586548626422882,0.2300322502851486,0.1185168772935867,0.0,0.0,0.0,25.00111198425293,25.0,114.4278564453125,-0.0,27.423274993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.5429890155792236,0.050000000745058,0.045863602310419,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.5429890155792236,0.050000000745058,0.0482965819537639,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.5429890155792236,0.050000000745058,0.035671692341566,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.5429890155792236,0.050000000745058,0.0482965819537639,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.5429890155792236,0.050000000745058,0.2290982007980346,291.41961669921875,291.1499938964844,284.7973022460937,284.1718139648437,290.7108154296875,297.4267272949219,290.4380798339844,1.0,0.1507567167282104,1.0,1.0,0.5784112215042114,1.0,-0.4886867105960846,0.26031494140625,0.2283717840909958,0.1202142983675003,0.0,0.0,0.0,25.0007438659668,25.0,103.51531219482422,-0.0,27.42319679260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4637451171875,0.5429962277412415,0.050000000745058,0.0458635501563549,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4637451171875,0.5429962277412415,0.050000000745058,0.0482965260744094,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4637451171875,0.5429962277412415,0.050000000745058,0.0356716476380825,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4637451171875,0.5429962277412415,0.050000000745058,0.0482965260744094,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4637451171875,0.5429962277412415,0.050000000745058,0.2290979176759719,291.4667053222656,291.1499938964844,284.8485717773437,284.2235717773437,290.6851501464844,297.45587158203125,290.4805908203125,1.0,0.1507566720247268,1.0,1.0,0.5718754529953003,1.0,-0.4886861443519592,0.2629062831401825,0.2257798612117767,0.1228571534156799,0.0,0.0,0.0,25.00024604797364,25.0,81.24102783203125,-0.0,27.423141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.5429989695549011,0.050000000745058,0.0458635278046131,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.5429989695549011,0.050000000745058,0.0482965037226676,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.5429989695549011,0.050000000745058,0.0356716327369213,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.5429989695549011,0.050000000745058,0.0482965037226676,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4791564941406,0.5429989695549011,0.050000000745058,0.2290978133678436,291.4817810058594,291.1499938964844,284.8691711425781,284.244384765625,290.67462158203125,297.4677124023437,290.4940795898437,1.0,0.150756686925888,1.0,1.0,0.5692866444587708,1.0,-0.4886859059333801,0.2639601528644562,0.2247257679700851,0.123930811882019,0.0,0.0,0.0,25.00006484985352,25.0,72.56301879882812,-0.0,27.42313766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0458634570240974,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0482964254915714,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0356715768575668,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0482964254915714,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.2290974557399749,291.5224914550781,291.1499938964844,284.94293212890625,284.3188781738281,290.635986328125,297.5110778808594,290.5303039550781,1.0,0.1507569551467895,1.0,1.0,0.5601620674133301,1.0,-0.488685131072998,0.2677993476390838,0.2208857983350753,0.1278365701436996,0.0,0.0,0.0,24.999475479125977,25.0,45.10370635986328,-0.0,27.42319297790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0458634570240974,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0482964254915714,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0356715768575668,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.0482964254915714,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5207824707031,0.5430084466934204,0.050000000745058,0.2290974557399749,291.5224914550781,291.1499938964844,284.94293212890625,284.3188781738281,290.635986328125,297.5110778808594,290.5303039550781,1.0,0.1507569551467895,1.0,1.0,0.5601620674133301,1.0,-0.488685131072998,0.2677993476390838,0.2208857983350753,0.1278365701436996,0.0,0.0,0.0,24.999475479125977,25.0,45.10370635986328,-0.0,27.42319297790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0458633676171302,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0482963323593139,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0356715060770511,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0482963323593139,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.2290970087051391,291.5448608398437,291.1499938964844,285.0180969238281,284.3947448730469,290.55126953125,297.5578918457031,290.54693603515625,1.0,0.150757610797882,1.0,1.0,0.5466576218605042,1.0,-0.488684207201004,0.2737821340560913,0.2149020731449127,0.1338709741830825,0.0,0.0,0.0,24.99866104125977,25.0,13.305723190307615,-0.0,27.423385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0458633676171302,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0482963323593139,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0356715060770511,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.0482963323593139,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5441589355469,0.5430201292037964,0.050000000745058,0.2290970087051391,291.5448608398437,291.1499938964844,285.0180969238281,284.3947448730469,290.55126953125,297.5578918457031,290.54693603515625,1.0,0.150757610797882,1.0,1.0,0.5466576218605042,1.0,-0.488684207201004,0.2737821340560913,0.2149020731449127,0.1338709741830825,0.0,0.0,0.0,24.99866104125977,25.0,13.305723190307615,-0.0,27.423385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0458632782101631,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0482962392270565,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0356714390218257,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0482962392270565,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.2290965765714645,291.5424194335937,291.1499938964844,285.0941467285156,284.471435546875,290.4510803222656,297.6074523925781,290.53863525390625,1.0,0.1507586240768432,1.0,1.0,0.5331531167030334,1.0,-0.48868328332901,0.2802459001541137,0.208437368273735,0.1403784751892089,0.0,0.0,0.0,24.9979190826416,25.0,-19.56105232238769,-0.0,27.42371940612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0458632782101631,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0482962392270565,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0356714390218257,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.0482962392270565,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5429077148437,0.5430315732955933,0.050000000745058,0.2290965765714645,291.5424194335937,291.1499938964844,285.0941467285156,284.471435546875,290.4510803222656,297.6074523925781,290.53863525390625,1.0,0.1507586240768432,1.0,1.0,0.5331531167030334,1.0,-0.48868328332901,0.2802459001541137,0.208437368273735,0.1403784751892089,0.0,0.0,0.0,24.9979190826416,25.0,-19.56105232238769,-0.0,27.42371940612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339660644531,0.5430371165275574,0.050000000745058,0.0458632372319698,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339660644531,0.5430371165275574,0.050000000745058,0.0482961945235729,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339660644531,0.5430371165275574,0.050000000745058,0.0356714054942131,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339660644531,0.5430371165275574,0.050000000745058,0.0482961945235729,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5339660644531,0.5430371165275574,0.050000000745058,0.2290963530540466,291.532958984375,291.1499938964844,285.13238525390625,284.50994873046875,290.3974914550781,297.6324157714844,290.5266418457031,1.0,0.1507592648267746,1.0,1.0,0.5264008641242981,1.0,-0.4886828362941742,0.2836319804191589,0.205050840973854,0.1437833458185196,0.0,0.0,0.0,24.997573852539062,25.0,-34.550514221191406,-0.0,27.42393684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.5430427193641663,0.050000000745058,0.0458631925284862,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.5430427193641663,0.050000000745058,0.0482961498200893,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.5430427193641663,0.050000000745058,0.0356713719666004,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.5430427193641663,0.050000000745058,0.0482961498200893,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.5430427193641663,0.050000000745058,0.2290961444377899,291.5185241699219,291.1499938964844,285.170654296875,284.5484924316406,290.33990478515625,297.6572570800781,290.5097045898437,1.0,0.1507599800825119,1.0,1.0,0.5194835066795349,1.0,-0.488682359457016,0.2871991991996765,0.2014831751585006,0.1473668664693832,0.0,0.0,0.0,24.99723052978516,25.0,-48.87846755981445,-0.0,27.424184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.5430503487586975,0.050000000745058,0.0458631329238414,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.5430503487586975,0.050000000745058,0.0482960902154445,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.5430503487586975,0.050000000745058,0.0356713272631168,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.5430503487586975,0.050000000745058,0.0482960902154445,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4925842285156,0.5430503487586975,0.050000000745058,0.2290958613157272,291.49041748046875,291.1499938964844,285.22369384765625,284.6017761230469,290.2550964355469,297.6912841796875,290.4782409667969,1.0,0.1507610976696014,1.0,1.0,0.50989830493927,1.0,-0.4886817634105682,0.2923175394535064,0.1963642090559005,0.1525042057037353,0.0,0.0,0.0,24.996776580810547,25.0,-67.87805938720703,-0.0,27.424579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
