time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.719282329082489,0.050000000745058,0.045206993818283,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.719282329082489,0.050000000745058,0.0476051419973373,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.719282329082489,0.050000000745058,0.0351609960198402,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.719282329082489,0.050000000745058,0.0476051419973373,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4631042480469,0.9464387893676758,0.1496036648750305,0.5122498869895935,291.4618835449219,291.04998779296875,285.24713134765625,284.62530517578125,290.2757263183594,297.7039794921875,290.4449157714844,1.0,0.1552547961473465,1.0,1.0,0.505648672580719,1.0,-0.8242007493972778,0.490292489528656,0.3339082896709442,0.2692253291606903,0.0,0.0,0.0,10.331948280334473,28.0,-94.51908111572266,-0.0,46.37836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0452679805457592,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0476693622767925,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0352084301412105,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0476693622767925,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.9067113995552064,0.1538196951150894,0.5358124375343323,291.38385009765625,290.95001220703125,285.3231201171875,284.701416015625,290.17584228515625,297.67889404296875,290.371337890625,1.0,0.1627269685268402,1.0,1.0,0.4918138682842254,1.0,-0.8541171550750732,0.5194842219352722,0.3346329629421234,0.2957989573478699,0.0,0.0,0.0,12.330548286437988,31.0,-107.85111236572266,-0.0,53.32509994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0452679805457592,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0476693622767925,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0352084301412105,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916931152344,0.6813430190086365,0.050000000745058,0.0476693622767925,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3842468261719,0.9067113995552064,0.1538196951150894,0.5358124375343323,291.38385009765625,290.95001220703125,285.3231201171875,284.701416015625,290.17584228515625,297.67889404296875,290.371337890625,1.0,0.1627269685268402,1.0,1.0,0.4918138682842254,1.0,-0.8541171550750732,0.5194842219352722,0.3346329629421234,0.2957989573478699,0.0,0.0,0.0,12.330548286437988,31.0,-107.85111236572266,-0.0,53.32509994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.0452804081141948,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.047682449221611,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.0352180935442447,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.047682449221611,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2925109863281,0.9244605898857116,0.1585646867752075,0.5793464779853821,291.292236328125,290.8500061035156,285.3981018066406,284.7762756347656,290.095703125,297.6594543457031,290.2806396484375,1.0,0.1713980138301849,1.0,1.0,0.4821097552776336,1.0,-0.9062950611114502,0.5596422553062439,0.3466528058052063,0.3260762989521026,0.0,0.0,0.0,13.233457565307615,34.0,-119.16354370117188,-0.0,62.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.0452804081141948,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.047682449221611,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.0352180935442447,297.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.674932599067688,0.050000000745058,0.047682449221611,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2925109863281,0.9244605898857116,0.1585646867752075,0.5793464779853821,291.292236328125,290.8500061035156,285.3981018066406,284.7762756347656,290.095703125,297.6594543457031,290.2806396484375,1.0,0.1713980138301849,1.0,1.0,0.4821097552776336,1.0,-0.9062950611114502,0.5596422553062439,0.3466528058052063,0.3260762989521026,0.0,0.0,0.0,13.233457565307615,34.0,-119.16354370117188,-0.0,62.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0452929846942424,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0476956963539123,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0352278761565685,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0476956963539123,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.9441736340522766,0.1630961596965789,0.6279668211936951,291.2055053710937,290.75,285.4716186523437,284.84930419921875,290.0228271484375,297.6407165527344,290.1947326660156,1.0,0.1810409873723983,1.0,1.0,0.4724056720733642,1.0,-0.9646955728530884,0.6044769287109375,0.3602186143398285,0.3598658442497253,0.0,0.0,0.0,14.241848945617676,37.0,-118.73882293701172,-0.0,74.39787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0452929846942424,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0476956963539123,297.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0352278761565685,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147521972656,0.6688688397407532,0.050000000745058,0.0476956963539123,297.63916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056579589844,0.9441736340522766,0.1630961596965789,0.6279668211936951,291.2055053710937,290.75,285.4716186523437,284.84930419921875,290.0228271484375,297.6407165527344,290.1947326660156,1.0,0.1810409873723983,1.0,1.0,0.4724056720733642,1.0,-0.9646955728530884,0.6044769287109375,0.3602186143398285,0.3598658442497253,0.0,0.0,0.0,14.241848945617676,37.0,-118.73882293701172,-0.0,74.39787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.6660961508750916,0.050000000745058,0.0452990271151065,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.6660961508750916,0.050000000745058,0.0477020554244518,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.6660961508750916,0.050000000745058,0.0352325737476348,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.6660961508750916,0.050000000745058,0.0477020554244518,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623840332031,0.9542996883392334,0.1651360690593719,0.6541853547096252,291.16229248046875,290.75,285.5076904296875,284.885009765625,289.9865417480469,297.63006591796875,290.1518859863281,1.0,0.1862134784460067,1.0,1.0,0.4675536155700683,1.0,-0.9961998462677002,0.6287108063697815,0.3674890398979187,0.3781268894672394,0.0,0.0,0.0,14.781023025512695,37.0,-118.12682342529295,-0.0,81.23703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1242980957031,0.8218478560447693,0.1398843675851822,0.0856284573674202,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.664178729057312,0.050000000745058,0.0477065220475196,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.664178729057312,0.050000000745058,0.0352358743548393,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.664178729057312,0.050000000745058,0.0477065220475196,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191101074219,0.9446312189102172,0.1670703142881393,0.6417564153671265,291.11883544921875,290.6499938964844,285.5431823730469,284.9200439453125,289.9452209472656,297.6285400390625,290.1084899902344,1.0,0.191621646285057,1.0,1.0,0.4619152247905731,1.0,-1.0296989679336548,0.6553317904472351,0.3743671476840973,0.398368239402771,0.0,0.0,0.0,15.308030128479004,57.0,-119.09857177734376,-0.0,88.86294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0630798339844,0.9385506510734558,0.1359793245792389,0.1231625229120254,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0631103515625,0.9406220316886902,0.1442013084888458,0.1304448097944259,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.064208984375,0.9005547761917114,0.1387972235679626,0.0858422592282295,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721130371094,0.6699831485748291,0.050000000745058,0.0476923808455467,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633544921875,0.910057008266449,0.171220377087593,0.5678901076316833,291.0617370605469,290.6499938964844,285.5864562988281,284.9625549316406,289.9049377441406,297.6268615722656,290.0523681640625,1.0,0.2029169052839279,1.0,1.0,0.4549135565757751,1.0,-1.0979764461517334,0.7039960622787476,0.3939803838729858,0.4398844242095947,0.0,0.0,0.0,15.92880630493164,57.0,-119.97810363769533,-0.0,109.5781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290832519531,0.9493833780288696,0.1336254328489303,0.1217121481895446,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.9692019820213318,0.1434340327978134,0.1359724551439285,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.9535275101661682,0.1372073292732238,0.0957982465624809,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0340881347656,0.8376042246818542,0.140937864780426,0.0895837247371673,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02984619140625,0.8984850645065308,0.1743838787078857,0.5249783396720886,291.0279541015625,290.1499938964844,285.61236572265625,284.9879150390625,289.8849792480469,297.6297912597656,290.0193786621094,1.0,0.2116133868694305,1.0,1.0,0.4506384432315826,1.0,-1.1617028713226318,0.7492309212684631,0.4124719798564911,0.4665981829166412,0.0,0.0,0.0,16.14397621154785,77.0,-117.37549591064452,-0.0,121.0011978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521789550781,0.908371090888977,0.1316395252943039,0.118777297437191,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95184326171875,0.9362743496894836,0.1425893455743789,0.1353325843811035,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520874023437,0.9169691801071168,0.1348673403263092,0.0947308763861656,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519348144531,0.929518461227417,0.1396330147981643,0.1328308582305908,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.924312174320221,0.1819236874580383,0.6210742592811584,290.9507141113281,289.6499938964844,285.6786499023437,285.0523986816406,289.84442138671875,297.64556884765625,289.9447631835937,1.0,0.239649012684822,1.0,1.0,0.4393616616725921,1.0,-1.3233747482299805,0.8632482290267944,0.4601265490055084,0.5489182472229004,0.0,0.0,0.0,19.787277221679688,97.0,-102.23133850097656,-0.0,176.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521789550781,0.908371090888977,0.1316395252943039,0.118777297437191,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95184326171875,0.9362743496894836,0.1425893455743789,0.1353325843811035,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520874023437,0.9169691801071168,0.1348673403263092,0.0947308763861656,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519348144531,0.929518461227417,0.1396330147981643,0.1328308582305908,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.924312174320221,0.1819236874580383,0.6210742592811584,290.9507141113281,289.6499938964844,285.6786499023437,285.0523986816406,289.84442138671875,297.64556884765625,289.9447631835937,1.0,0.239649012684822,1.0,1.0,0.4393616616725921,1.0,-1.3233747482299805,0.8632482290267944,0.4601265490055084,0.5489182472229004,0.0,0.0,0.0,19.787277221679688,97.0,-102.23133850097656,-0.0,176.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.8862055540084839,0.1325678378343582,0.1192693337798118,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270874023437,0.9113050699234008,0.1437439620494842,0.1360720545053482,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82769775390625,0.892975926399231,0.1355178505182266,0.0948475003242492,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.827392578125,0.902131199836731,0.1394069045782089,0.132285326719284,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.82525634765625,0.990687608718872,0.1849222332239151,0.8204953074455261,290.8232727050781,289.1499938964844,285.7415466308594,285.1129455566406,289.62017822265625,297.6150207519531,289.809326171875,1.0,0.2749737501144409,1.0,1.0,0.4134356677532196,1.0,-1.5266371965408323,1.029356598854065,0.4972805976867676,0.6738801598548889,0.0,0.0,0.0,24.511043548583984,115.0,-182.03732299804688,-0.0,272.3561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.82794189453125,0.8862055540084839,0.1325678378343582,0.1192693337798118,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270874023437,0.9113050699234008,0.1437439620494842,0.1360720545053482,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.82769775390625,0.892975926399231,0.1355178505182266,0.0948475003242492,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.827392578125,0.902131199836731,0.1394069045782089,0.132285326719284,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.82525634765625,0.990687608718872,0.1849222332239151,0.8204953074455261,290.8232727050781,289.1499938964844,285.7415466308594,285.1129455566406,289.62017822265625,297.6150207519531,289.809326171875,1.0,0.2749737501144409,1.0,1.0,0.4134356677532196,1.0,-1.5266371965408323,1.029356598854065,0.4972805976867676,0.6738801598548889,0.0,0.0,0.0,24.511043548583984,115.0,-182.03732299804688,-0.0,272.3561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6210021972656,0.7246953845024109,0.1331394910812378,0.1207930520176887,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6197814941406,0.743878960609436,0.1452813595533371,0.13838492333889,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.62066650390625,0.7297270894050598,0.1362585574388504,0.0960788950324058,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.62030029296875,0.7356457114219666,0.139910414814949,0.1335343271493911,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6167907714844,0.8057451844215393,0.184208258986473,0.8334873914718628,290.6143798828125,288.6499938964844,285.8006286621094,285.1690673828125,289.3196716308594,297.5503845214844,289.59490966796875,1.0,0.308749794960022,1.0,1.0,0.387509673833847,1.0,-1.58699631690979,1.113526701927185,0.473469614982605,0.7467710375785828,0.0,0.0,0.0,47.42774963378906,103.0,-279.5078125,-0.0,355.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6210021972656,0.7246953845024109,0.1331394910812378,0.1207930520176887,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6197814941406,0.743878960609436,0.1452813595533371,0.13838492333889,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.62066650390625,0.7297270894050598,0.1362585574388504,0.0960788950324058,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.62030029296875,0.7356457114219666,0.139910414814949,0.1335343271493911,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6167907714844,0.8057451844215393,0.184208258986473,0.8334873914718628,290.6143798828125,288.6499938964844,285.8006286621094,285.1690673828125,289.3196716308594,297.5503845214844,289.59490966796875,1.0,0.308749794960022,1.0,1.0,0.387509673833847,1.0,-1.58699631690979,1.113526701927185,0.473469614982605,0.7467710375785828,0.0,0.0,0.0,47.42774963378906,103.0,-279.5078125,-0.0,355.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49127197265625,0.6919926404953003,0.1331955939531326,0.1212558299303054,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4898986816406,0.7137656211853027,0.1460620760917663,0.1394941210746765,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49090576171875,0.6977940201759338,0.1365004330873489,0.096549704670906,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.490478515625,0.7043615579605103,0.1402833461761474,0.1342266798019409,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4867553710937,0.7682693004608154,0.1839431524276733,0.8338683247566223,290.4841613769531,288.6499938964844,285.8285522460937,285.1952819824219,289.1567687988281,297.521728515625,289.4633178710937,1.0,0.3193369507789612,1.0,1.0,0.3745466768741607,1.0,-1.5907388925552368,1.1398111581802368,0.4509278535842895,0.77223801612854,0.0,0.0,0.0,57.31631088256836,103.0,-322.3170471191406,-0.0,384.0273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.6729201674461365,0.1332019716501236,0.1215505897998809,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328857421875,0.6956321001052856,0.1468799859285354,0.1405304372310638,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.6788651943206787,0.1367247998714447,0.0969198644161224,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3337707519531,0.6855770945549011,0.1407450735569,0.1349019259214401,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.7482683062553406,0.183788314461708,0.8342640995979309,290.3246459960937,288.1499938964844,285.8553771972656,285.22021484375,288.8532409667969,297.4961242675781,289.2926025390625,1.0,0.3270857036113739,1.0,1.0,0.3494549691677093,1.0,-1.5940676927566528,1.1869295835494995,0.4071380496025085,0.8185458183288574,0.0,0.0,0.0,64.46324157714844,91.0,-418.2975463867188,-0.0,405.2429809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8902282714844,0.6555584669113159,0.1328962743282318,0.1216775774955749,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8871765136719,0.6798174977302551,0.14829982817173,0.1422304362058639,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8893737792969,0.6618893146514893,0.1369094103574752,0.0973412916064262,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.888427734375,0.6692191958427429,0.1416045427322387,0.1360375583171844,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817443847656,0.7306141257286072,0.183448851108551,0.8343639373779297,289.8767395019531,288.1499938964844,285.9024658203125,285.26324462890625,288.2624206542969,297.4520568847656,288.8374328613281,1.0,0.3354173302650451,1.0,1.0,0.3022909164428711,1.0,-1.5982531309127808,1.2748501300811768,0.3234030604362488,0.9053807258605956,0.0,0.0,0.0,72.38933563232422,91.0,-606.858154296875,-0.0,429.2039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.85955810546875,0.6549376249313354,0.1328610479831695,0.1216640323400497,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8564453125,0.6793262362480164,0.1483823657035827,0.1423241794109344,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8586730957031,0.6613051891326904,0.1369089782238006,0.0973538160324096,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85772705078125,0.6686946153640747,0.1416549533605575,0.1360993236303329,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510131835937,0.7299919724464417,0.1834186911582946,0.8343051075935364,289.8459777832031,288.25,285.90533447265625,285.26580810546875,288.2261657714844,297.4493408203125,288.8064880371094,1.0,0.3357179760932922,1.0,1.0,0.2992715537548065,1.0,-1.5983681678771973,1.280181646347046,0.3181864619255066,0.9106745719909668,0.0,0.0,0.0,72.69062805175781,79.0,-615.081787109375,-0.0,430.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.649825930595398,0.1320823431015014,0.1211310029029846,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6769543290138245,0.1496090441942215,0.1436363160610199,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.6570204496383667,0.1367443352937698,0.0973556339740753,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.6656965017318726,0.1424161791801452,0.1369393765926361,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7251191139221191,0.1827569305896759,0.8320910930633545,289.3267822265625,288.3500061035156,285.95001220703125,285.3053894042969,287.6642761230469,297.4055480957031,288.2870483398437,1.0,0.3375354409217834,1.0,1.0,0.2490881383419037,1.0,-1.5976593494415283,1.3612961769104004,0.2363631725311279,0.9917055368423462,0.0,0.0,0.0,74.85051727294922,67.0,-693.9791259765625,-0.0,435.6969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.649825930595398,0.1320823431015014,0.1211310029029846,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6769543290138245,0.1496090441942215,0.1436363160610199,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.6570204496383667,0.1367443352937698,0.0973556339740753,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.6656965017318726,0.1424161791801452,0.1369393765926361,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7251191139221191,0.1827569305896759,0.8320910930633545,289.3267822265625,288.3500061035156,285.95001220703125,285.3053894042969,287.6642761230469,297.4055480957031,288.2870483398437,1.0,0.3375354409217834,1.0,1.0,0.2490881383419037,1.0,-1.5976593494415283,1.3612961769104004,0.2363631725311279,0.9917055368423462,0.0,0.0,0.0,74.85051727294922,67.0,-693.9791259765625,-0.0,435.6969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.6514877676963806,0.1308446079492569,0.1200671643018722,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.6821419596672058,0.150267019867897,0.1443558782339096,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.6598349809646606,0.1361341625452041,0.0969699546694755,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.6702113747596741,0.1427632272243499,0.1373303085565567,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.7274817228317261,0.1815626770257949,0.8271290063858032,288.8622436523437,288.45001220703125,285.9911804199219,285.3408508300781,287.28515625,297.36212158203125,287.830078125,1.0,0.3345378339290619,1.0,1.0,0.2091738879680633,1.0,-1.591299057006836,1.4120261669158936,0.1792729943990707,1.0436094999313354,0.0,0.0,0.0,72.87804412841797,55.0,-637.4571533203125,-0.0,426.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.6514877676963806,0.1308446079492569,0.1200671643018722,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.6821419596672058,0.150267019867897,0.1443558782339096,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.6598349809646606,0.1361341625452041,0.0969699546694755,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.6702113747596741,0.1427632272243499,0.1373303085565567,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.7274817228317261,0.1815626770257949,0.8271290063858032,288.8622436523437,288.45001220703125,285.9911804199219,285.3408508300781,287.28515625,297.36212158203125,287.830078125,1.0,0.3345378339290619,1.0,1.0,0.2091738879680633,1.0,-1.591299057006836,1.4120261669158936,0.1792729943990707,1.0436094999313354,0.0,0.0,0.0,72.87804412841797,55.0,-637.4571533203125,-0.0,426.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.6580290794372559,0.1293392479419708,0.118583858013153,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.6924946904182434,0.150376945734024,0.1443866640329361,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878234863281,0.6677126288414001,0.1351963579654693,0.0962203666567802,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.6798673868179321,0.1426196694374084,0.1371143162250518,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.7348220348358154,0.1799210757017135,0.8192989826202393,288.4789123535156,288.54998779296875,286.03106689453125,285.37457275390625,286.9848937988281,297.3230285644531,287.45172119140625,1.0,0.3280222713947296,1.0,1.0,0.169259637594223,1.0,-1.57899808883667,1.4470309019088743,0.1319671869277954,1.081027269363403,0.0,0.0,0.0,68.16461944580078,43.0,-548.3090209960938,-0.0,407.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.6580290794372559,0.1293392479419708,0.118583858013153,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.6924946904182434,0.150376945734024,0.1443866640329361,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878234863281,0.6677126288414001,0.1351963579654693,0.0962203666567802,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.6798673868179321,0.1426196694374084,0.1371143162250518,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4825439453125,0.7348220348358154,0.1799210757017135,0.8192989826202393,288.4789123535156,288.54998779296875,286.03106689453125,285.37457275390625,286.9848937988281,297.3230285644531,287.45172119140625,1.0,0.3280222713947296,1.0,1.0,0.169259637594223,1.0,-1.57899808883667,1.4470309019088743,0.1319671869277954,1.081027269363403,0.0,0.0,0.0,68.16461944580078,43.0,-548.3090209960938,-0.0,407.4674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6634018421173096,0.1285677254199981,0.117777869105339,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.699810266494751,0.1503330171108245,0.1442501544952392,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182678222656,0.6738455295562744,0.1347084492444992,0.0957914143800735,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.6868435740470886,0.1424589157104492,0.136863887310028,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132019042969,0.740567147731781,0.1790453195571899,0.8148574233055115,288.3096923828125,288.54998779296875,286.050537109375,285.3908386230469,286.8125305175781,297.30682373046875,287.2823486328125,1.0,0.3237596452236175,1.0,1.0,0.1493025124073028,1.0,-1.5717190504074097,1.467795491218567,0.1039235517382621,1.1031993627548218,0.0,0.0,0.0,65.00540161132812,43.0,-517.7600708007812,-0.0,395.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15869140625,0.6703315377235413,0.1278014183044433,0.1169575676321983,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1564025878906,0.7086133360862732,0.1502496898174286,0.1440543085336685,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.157958984375,0.6815831065177917,0.1342254281044006,0.0953518897294998,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571350097656,0.6953609585762024,0.1422657519578933,0.1365608721971511,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1543884277344,0.7478771805763245,0.1781556606292724,0.8102570176124573,288.15203857421875,288.6499938964844,286.0697326660156,285.4066772460937,286.8233337402344,297.2919311523437,287.1368408203125,1.0,0.3189568519592285,1.0,1.0,0.152090698480606,1.0,-1.5640851259231567,1.4586578607559204,0.1054272279143333,1.0956662893295288,0.0,0.0,0.0,61.4420051574707,31.0,-433.0079650878906,-0.0,381.58343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.6911798715591431,0.1267169713973999,0.1155290976166725,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.7307765483856201,0.1503233164548874,0.1437121927738189,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.7039105892181396,0.1336220353841781,0.0945973545312881,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7183605432510376,0.1421221196651458,0.1360134929418563,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.7697656750679016,0.1767348647117614,0.8017487525939941,288.0509033203125,288.75,286.1072998046875,285.4372863769531,286.9174194335937,297.2681884765625,287.0469970703125,1.0,0.3080783784389496,1.0,1.0,0.1576671004295349,1.0,-1.550179362297058,1.4373244047164917,0.1128550320863723,1.0772205591201782,0.0,0.0,0.0,53.171119689941406,25.0,-195.5415802001953,-0.0,352.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.6911798715591431,0.1267169713973999,0.1155290976166725,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.7307765483856201,0.1503233164548874,0.1437121927738189,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.7039105892181396,0.1336220353841781,0.0945973545312881,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7183605432510376,0.1421221196651458,0.1360134929418563,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05145263671875,0.7697656750679016,0.1767348647117614,0.8017487525939941,288.0509033203125,288.75,286.1072998046875,285.4372863769531,286.9174194335937,297.2681884765625,287.0469970703125,1.0,0.3080783784389496,1.0,1.0,0.1576671004295349,1.0,-1.550179362297058,1.4373244047164917,0.1128550320863723,1.0772205591201782,0.0,0.0,0.0,53.171119689941406,25.0,-195.5415802001953,-0.0,352.5262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7184998393058777,0.1263418048620224,0.1147475317120552,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7589946389198303,0.1509030908346176,0.1438320726156234,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7308896780014038,0.1336664110422134,0.0942897275090217,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7452932000160217,0.1424784064292907,0.1359237134456634,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7997356057167053,0.1759746372699737,0.7961495518684387,288.0303955078125,288.8500061035156,286.14385986328125,285.46649169921875,287.0013122558594,297.2536926269531,287.0307006835937,1.0,0.2982269525527954,1.0,1.0,0.1632434874773025,1.0,-1.5421823263168335,1.4228835105895996,0.1192988008260726,1.0644311904907229,0.0,0.0,0.0,45.24811935424805,25.0,-61.338623046875,-0.0,327.7256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7184998393058777,0.1263418048620224,0.1147475317120552,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7589946389198303,0.1509030908346176,0.1438320726156234,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7308896780014038,0.1336664110422134,0.0942897275090217,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7452932000160217,0.1424784064292907,0.1359237134456634,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.7997356057167053,0.1759746372699737,0.7961495518684387,288.0303955078125,288.8500061035156,286.14385986328125,285.46649169921875,287.0013122558594,297.2536926269531,287.0307006835937,1.0,0.2982269525527954,1.0,1.0,0.1632434874773025,1.0,-1.5421823263168335,1.4228835105895996,0.1192988008260726,1.0644311904907229,0.0,0.0,0.0,45.24811935424805,25.0,-61.338623046875,-0.0,327.7256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933532714844,0.744131863117218,0.1265673190355301,0.1145888939499855,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.789994478225708,0.1519697606563568,0.1444845497608184,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7581057548522949,0.1342687904834747,0.0944390222430229,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.7745437026023865,0.1433138251304626,0.1363601088523864,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8289870619773865,0.175818383693695,0.7936334609985352,288.0968017578125,288.95001220703125,286.1795654296875,285.49444580078125,287.22027587890625,297.2467346191406,287.10675048828125,1.0,0.2913264632225036,1.0,1.0,0.1901675313711166,1.0,-1.5404541492462158,1.3945282697677612,0.1459259092807769,1.036513090133667,0.0,0.0,0.0,39.30397033691406,25.0,82.52363586425781,-0.0,311.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933532714844,0.744131863117218,0.1265673190355301,0.1145888939499855,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.789994478225708,0.1519697606563568,0.1444845497608184,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.7581057548522949,0.1342687904834747,0.0944390222430229,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.7745437026023865,0.1433138251304626,0.1363601088523864,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8289870619773865,0.175818383693695,0.7936334609985352,288.0968017578125,288.95001220703125,286.1795654296875,285.49444580078125,287.22027587890625,297.2467346191406,287.10675048828125,1.0,0.2913264632225036,1.0,1.0,0.1901675313711166,1.0,-1.5404541492462158,1.3945282697677612,0.1459259092807769,1.036513090133667,0.0,0.0,0.0,39.30397033691406,25.0,82.52363586425781,-0.0,311.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.7732803225517273,0.1274299323558807,0.1150437146425247,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25030517578125,0.8226166367530823,0.1535949558019638,0.1456996202468872,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489929199219,0.7892862558364868,0.1354385763406753,0.095019593834877,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.8071749806404114,0.1446935683488845,0.137347012758255,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516174316406,0.8597051501274109,0.1763265877962112,0.794273316860199,288.2536315917969,289.04998779296875,286.2144775390625,285.521240234375,287.47772216796875,297.24658203125,287.2687072753906,1.0,0.2866334021091461,1.0,1.0,0.2170915603637695,1.0,-1.545105218887329,1.3669723272323608,0.1781329214572906,1.0080945491790771,0.0,0.0,0.0,34.70769119262695,25.0,198.0754852294922,-0.0,301.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
