time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.7732803225517273,0.1274299323558807,0.1150437146425247,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25030517578125,0.8226166367530823,0.1535949558019638,0.1456996202468872,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489929199219,0.7892862558364868,0.1354385763406753,0.095019593834877,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24969482421875,0.8071749806404114,0.1446935683488845,0.137347012758255,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516174316406,0.8597051501274109,0.1763265877962112,0.794273316860199,288.2536315917969,289.04998779296875,286.2144775390625,285.521240234375,287.47772216796875,297.24658203125,287.2687072753906,1.0,0.2866334021091461,1.0,1.0,0.2170915603637695,1.0,-1.545105218887329,1.3669723272323608,0.1781329214572906,1.0080945491790771,0.0,0.0,0.0,34.70769119262695,25.0,198.0754852294922,-0.0,301.3310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34832763671875,0.7899513840675354,0.1280817091464996,0.1154868006706237,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.8392629623413086,0.1546123474836349,0.1465154886245727,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.8066036105155945,0.1362209767103195,0.0954605117440223,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3499755859375,0.8238268494606018,0.1455826312303543,0.1380435526371002,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.8772982358932495,0.1768186837434768,0.795739471912384,288.3544311523437,289.04998779296875,286.2316589355469,285.53424072265625,287.6188659667969,297.24859619140625,287.3716125488281,1.0,0.2849846184253692,1.0,1.0,0.2305535823106765,1.0,-1.5497407913208008,1.3533306121826172,0.1964101493358612,0.9935510754585266,0.0,0.0,0.0,32.75811767578125,25.0,244.2463836669922,-0.0,298.3325500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.8080198764801025,0.128868281841278,0.1160606443881988,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46270751953125,0.8576636910438538,0.1557596176862716,0.1474624872207641,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4610595703125,0.8240441083908081,0.1371259093284607,0.0959937199950218,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46197509765625,0.8412548899650574,0.1465978771448135,0.1388677358627319,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642333984375,0.8966706395149231,0.1774592399597168,0.7979164719581604,288.4667663574219,289.1499938964844,286.24871826171875,285.5469970703125,287.75762939453125,297.2518005371094,287.485107421875,1.0,0.2837423384189605,1.0,1.0,0.2427983283996582,1.0,-1.555808186531067,1.3412410020828247,0.214567169547081,0.9802607893943788,0.0,0.0,0.0,30.99112892150879,25.0,280.4946594238281,-0.0,296.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70654296875,0.8461618423461914,0.1308019012212753,0.1175610125064849,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9018489718437196,0.1584123373031616,0.1497215330600738,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7075500488281,0.8634987473487854,0.1392692625522613,0.0973131731152534,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.8831963539123535,0.1489763855934143,0.1408713161945343,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110595703125,0.945286750793457,0.1791436821222305,0.804222047328949,288.7139587402344,289.25,286.2823791503906,285.57183837890625,288.0513610839844,297.26080322265625,287.7347412109375,1.0,0.2823443412780761,1.0,1.0,0.2672878205776214,1.0,-1.5718783140182495,1.317297339439392,0.2545809745788574,0.9531058073043824,0.0,0.0,0.0,27.91299057006836,25.0,335.97711181640625,-0.0,295.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70654296875,0.8461618423461914,0.1308019012212753,0.1175610125064849,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9018489718437196,0.1584123373031616,0.1497215330600738,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7075500488281,0.8634987473487854,0.1392692625522613,0.0973131731152534,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.8831963539123535,0.1489763855934143,0.1408713161945343,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110595703125,0.945286750793457,0.1791436821222305,0.804222047328949,288.7139587402344,289.25,286.2823791503906,285.57183837890625,288.0513610839844,297.26080322265625,287.7347412109375,1.0,0.2823443412780761,1.0,1.0,0.2672878205776214,1.0,-1.5718783140182495,1.317297339439392,0.2545809745788574,0.9531058073043824,0.0,0.0,0.0,27.91299057006836,25.0,335.97711181640625,-0.0,295.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.985595703125,0.8919381499290466,0.1331843137741089,0.1194968745112419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.9575648307800292,0.1615096926689148,0.1524353474378585,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867248535156,0.9117472767829896,0.1418249458074569,0.0989459082484245,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.9358124732971193,0.1517860442399978,0.1433171182870865,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.990478515625,0.991738498210907,0.1813265830278396,0.810003399848938,288.9936828613281,289.3500061035156,286.31561279296875,285.5959167480469,288.3671569824219,297.2723999023437,288.0165100097656,1.0,0.2821433246135711,1.0,1.0,0.2917772829532623,1.0,-1.5906813144683838,1.291511297225952,0.2991700172424316,0.9236725568771362,0.0,0.0,0.0,25.54208755493164,28.0,381.94183349609375,-0.0,297.9196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.985595703125,0.8919381499290466,0.1331843137741089,0.1194968745112419,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.9575648307800292,0.1615096926689148,0.1524353474378585,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867248535156,0.9117472767829896,0.1418249458074569,0.0989459082484245,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.9358124732971193,0.1517860442399978,0.1433171182870865,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.990478515625,0.991738498210907,0.1813265830278396,0.810003399848938,288.9936828613281,289.3500061035156,286.31561279296875,285.5959167480469,288.3671569824219,297.2723999023437,288.0165100097656,1.0,0.2821433246135711,1.0,1.0,0.2917772829532623,1.0,-1.5906813144683838,1.291511297225952,0.2991700172424316,0.9236725568771362,0.0,0.0,0.0,25.54208755493164,28.0,381.94183349609375,-0.0,297.9196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.894775927066803,0.1358851790428161,0.1218680888414383,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.9610809087753296,0.1649878621101379,0.1556475460529327,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408142089844,0.9149527549743652,0.144710436463356,0.1009145751595497,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24169921875,0.9393397569656372,0.1549510955810547,0.1462375074625015,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434387207031,0.9869568943977356,0.1843703538179397,0.8038754463195801,289.24609375,289.45001220703125,286.3484802246094,285.6192932128906,288.55963134765625,297.286865234375,288.2639465332031,1.0,0.2830815315246582,1.0,1.0,0.3046687841415405,1.0,-1.5945184230804443,1.2715497016906738,0.3229687809944153,0.9029175639152528,0.0,0.0,0.0,25.78417205810547,31.0,345.06304931640625,-0.0,300.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.894775927066803,0.1358851790428161,0.1218680888414383,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2424621582031,0.9610809087753296,0.1649878621101379,0.1556475460529327,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408142089844,0.9149527549743652,0.144710436463356,0.1009145751595497,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.24169921875,0.9393397569656372,0.1549510955810547,0.1462375074625015,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434387207031,0.9869568943977356,0.1843703538179397,0.8038754463195801,289.24609375,289.45001220703125,286.3484802246094,285.6192932128906,288.55963134765625,297.286865234375,288.2639465332031,1.0,0.2830815315246582,1.0,1.0,0.3046687841415405,1.0,-1.5945184230804443,1.2715497016906738,0.3229687809944153,0.9029175639152528,0.0,0.0,0.0,25.78417205810547,31.0,345.06304931640625,-0.0,300.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45928955078125,0.8965590596199036,0.1387284249067306,0.1244044601917266,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615478515625,0.9634383916854858,0.1686794757843017,0.1590977758169174,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4600830078125,0.9170222282409668,0.1477622240781784,0.1030274182558059,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608764648437,0.9416953325271606,0.1583287268877029,0.1493948996067047,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4621887207031,0.9824156165122986,0.1879581362009048,0.8026931285858154,289.4647216796875,289.54998779296875,286.3811340332031,285.6421203613281,288.75067138671875,297.30206298828125,288.4810485839844,1.0,0.2853972017765045,1.0,1.0,0.3175603151321411,1.0,-1.6066110134124756,1.2573606967926023,0.3492502868175506,0.8862141370773315,0.0,0.0,0.0,26.27029037475586,34.0,312.57958984375,-0.0,307.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45928955078125,0.8965590596199036,0.1387284249067306,0.1244044601917266,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615478515625,0.9634383916854858,0.1686794757843017,0.1590977758169174,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4600830078125,0.9170222282409668,0.1477622240781784,0.1030274182558059,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4608764648437,0.9416953325271606,0.1583287268877029,0.1493948996067047,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4621887207031,0.9824156165122986,0.1879581362009048,0.8026931285858154,289.4647216796875,289.54998779296875,286.3811340332031,285.6421203613281,288.75067138671875,297.30206298828125,288.4810485839844,1.0,0.2853972017765045,1.0,1.0,0.3175603151321411,1.0,-1.6066110134124756,1.2573606967926023,0.3492502868175506,0.8862141370773315,0.0,0.0,0.0,26.27029037475586,34.0,312.57958984375,-0.0,307.74517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5650939941406,0.8972314596176147,0.1401993930339813,0.1257143467664718,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9644010663032532,0.1705994755029678,0.1608941704034805,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658569335937,0.9178213477134703,0.1493404507637024,0.1041213274002075,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.566650390625,0.9426456093788148,0.1600851267576217,0.1510392129421234,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678405761719,0.9805023670196532,0.1899020224809646,0.8040139675140381,289.57037353515625,289.54998779296875,286.3973693847656,285.6533508300781,288.8485107421875,297.3098449707031,288.58642578125,1.0,0.2869879305362701,1.0,1.0,0.324006050825119,1.0,-1.615210771560669,1.2517435550689695,0.3634672164916992,0.8788062930107117,0.0,0.0,0.0,26.58366775512696,34.0,303.24285888671875,-0.0,312.7839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605529785156,0.8978297710418701,0.1416996568441391,0.1270546615123748,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6622314453125,0.965282380580902,0.1725593209266662,0.1627335995435714,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.918526530265808,0.1509449481964111,0.1052373573184013,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6617126464844,0.943509578704834,0.1618773490190506,0.1527225524187088,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6625671386719,0.9788692593574524,0.1919071972370147,0.8064942955970764,289.6643981933594,289.6499938964844,286.41363525390625,285.6644897460937,288.8785400390625,297.3179016113281,288.67529296875,1.0,0.2888496518135071,1.0,1.0,0.3239805102348327,1.0,-1.6253652572631836,1.2580982446670532,0.3672670125961303,0.8830097913742065,0.0,0.0,0.0,26.94156837463379,37.0,265.7187194824219,-0.0,318.78302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.8988007307052612,0.1446190029382705,0.1297178119421005,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7755432128906,0.9668614268302916,0.1764428913593292,0.1664327681064605,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.9196885228157043,0.1540810912847519,0.1074573919177055,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.945041298866272,0.1654228270053863,0.1561036854982376,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77569580078125,0.9769127368927002,0.1958646029233932,0.815422773361206,289.77685546875,289.75,286.44610595703125,285.68658447265625,288.9195556640625,297.3330993652344,288.7839050292969,1.0,0.2933580875396728,1.0,1.0,0.3239294290542602,1.0,-1.650444507598877,1.2756074666976929,0.3748369514942169,0.8952063322067261,0.0,0.0,0.0,27.77283477783203,40.0,177.51010131835938,-0.0,333.7532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7745666503906,0.8988007307052612,0.1446190029382705,0.1297178119421005,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7755432128906,0.9668614268302916,0.1764428913593292,0.1664327681064605,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.9196885228157043,0.1540810912847519,0.1074573919177055,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.945041298866272,0.1654228270053863,0.1561036854982376,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77569580078125,0.9769127368927002,0.1958646029233932,0.815422773361206,289.77685546875,289.75,286.44610595703125,285.68658447265625,288.9195556640625,297.3330993652344,288.7839050292969,1.0,0.2933580875396728,1.0,1.0,0.3239294290542602,1.0,-1.650444507598877,1.2756074666976929,0.3748369514942169,0.8952063322067261,0.0,0.0,0.0,27.77283477783203,40.0,177.51010131835938,-0.0,333.7532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.8995510935783386,0.147371158003807,0.1322369873523712,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.9683146476745604,0.1801952570676803,0.1700224429368972,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8578796386719,0.920655071735382,0.1570664495229721,0.1095757856965065,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581237792969,0.946439266204834,0.1688390672206878,0.1593758910894394,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85845947265625,0.9771721959114076,0.1995232850313186,0.829962432384491,289.8593444824219,289.8500061035156,286.4786682128906,285.7084350585937,288.9630126953125,297.3451843261719,288.8647766113281,1.0,0.2988589107990265,1.0,1.0,0.3238783776760101,1.0,-1.681704878807068,1.2973530292510986,0.3843518197536468,0.9103217720985411,0.0,0.0,0.0,28.738170623779297,43.0,126.96129608154295,-0.0,352.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.8995510935783386,0.147371158003807,0.1322369873523712,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583679199219,0.9683146476745604,0.1801952570676803,0.1700224429368972,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8578796386719,0.920655071735382,0.1570664495229721,0.1095757856965065,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8581237792969,0.946439266204834,0.1688390672206878,0.1593758910894394,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85845947265625,0.9771721959114076,0.1995232850313186,0.829962432384491,289.8593444824219,289.8500061035156,286.4786682128906,285.7084350585937,288.9630126953125,297.3451843261719,288.8647766113281,1.0,0.2988589107990265,1.0,1.0,0.3238783776760101,1.0,-1.681704878807068,1.2973530292510986,0.3843518197536468,0.9103217720985411,0.0,0.0,0.0,28.738170623779297,43.0,126.96129608154295,-0.0,352.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92108154296875,0.900300920009613,0.1499698162078857,0.134614959359169,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.9698120951652528,0.1838037520647049,0.1734770983457565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9212951660156,0.92169189453125,0.1599226891994476,0.1115997284650802,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9214782714844,0.9478982090950012,0.1721186488866806,0.1625184863805771,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9217529296875,0.9796321988105774,0.2027229070663452,0.8498835563659668,289.92236328125,289.95001220703125,286.51141357421875,285.730224609375,288.9981384277344,297.3529357910156,288.9264221191406,1.0,0.3052899837493896,1.0,1.0,0.3229290246963501,1.0,-1.7188252210617063,1.32474946975708,0.3940756916999817,0.9298194646835328,0.0,0.0,0.0,29.826143264770508,46.0,93.71726989746094,-0.0,376.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92108154296875,0.900300920009613,0.1499698162078857,0.134614959359169,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9216613769531,0.9698120951652528,0.1838037520647049,0.1734770983457565,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9212951660156,0.92169189453125,0.1599226891994476,0.1115997284650802,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9214782714844,0.9478982090950012,0.1721186488866806,0.1625184863805771,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9217529296875,0.9796321988105774,0.2027229070663452,0.8498835563659668,289.92236328125,289.95001220703125,286.51141357421875,285.730224609375,288.9981384277344,297.3529357910156,288.9264221191406,1.0,0.3052899837493896,1.0,1.0,0.3229290246963501,1.0,-1.7188252210617063,1.32474946975708,0.3940756916999817,0.9298194646835328,0.0,0.0,0.0,29.826143264770508,46.0,93.71726989746094,-0.0,376.1287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9718933105469,0.9012040495872498,0.1524200290441513,0.1368560343980789,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723815917969,0.971482276916504,0.1872631758451461,0.1767891496419906,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.9229958653450012,0.1626650243997573,0.1135397180914878,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.9495747685432434,0.175262913107872,0.1655300259590149,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.9840688705444336,0.2053357809782028,0.8749516606330872,289.9729919433594,290.04998779296875,286.5444641113281,285.7520446777344,289.03424072265625,297.3558959960937,288.9764709472656,1.0,0.3125993609428406,1.0,1.0,0.32197967171669,1.0,-1.7615325450897217,1.3560326099395752,0.4054999351501465,0.9519827365875244,0.0,0.0,0.0,31.029470443725582,49.0,74.6554946899414,-0.0,403.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9718933105469,0.9012040495872498,0.1524200290441513,0.1368560343980789,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723815917969,0.971482276916504,0.1872631758451461,0.1767891496419906,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.9229958653450012,0.1626650243997573,0.1135397180914878,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.9495747685432434,0.175262913107872,0.1655300259590149,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.9840688705444336,0.2053357809782028,0.8749516606330872,289.9729919433594,290.04998779296875,286.5444641113281,285.7520446777344,289.03424072265625,297.3558959960937,288.9764709472656,1.0,0.3125993609428406,1.0,1.0,0.32197967171669,1.0,-1.7615325450897217,1.3560326099395752,0.4054999351501465,0.9519827365875244,0.0,0.0,0.0,31.029470443725582,49.0,74.6554946899414,-0.0,403.9890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950256347656,0.9017463326454164,0.153596892952919,0.1379302889108657,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9954833984375,0.9724053144454956,0.188940167427063,0.1783936619758606,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.9237895011901855,0.1640023291110992,0.1144835278391838,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.9505249857902528,0.1767889261245727,0.1669901609420776,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955749511719,0.986894965171814,0.2063969522714615,0.8893086314201355,289.9960632324219,290.04998779296875,286.5611267089844,285.76300048828125,289.0528869628906,297.35577392578125,288.9993591308594,1.0,0.3165659606456756,1.0,1.0,0.3215050101280212,1.0,-1.784874677658081,1.373031497001648,0.4118431210517883,0.9639818072319032,0.0,0.0,0.0,31.67331314086914,49.0,68.96200561523438,-0.0,419.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02020263671875,0.9023454189300536,0.1547490805387497,0.1389786601066589,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207824707031,0.9733743071556092,0.1905853003263473,0.179966002702713,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203857421875,0.924672782421112,0.1653247773647308,0.1154139786958694,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205993652344,0.951537311077118,0.1782878041267395,0.168422520160675,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0209350585937,0.9900233745574952,0.2072877883911132,0.904822587966919,290.0215759277344,290.1499938964844,286.5779113769531,285.77398681640625,289.0897827148437,297.3549194335937,289.0260314941406,1.0,0.3207296133041382,1.0,1.0,0.3227362334728241,1.0,-1.8094820976257324,1.387691855430603,0.4217901825904846,0.9733692407608032,0.0,0.0,0.0,32.345462799072266,67.0,73.7538070678711,-0.0,436.6746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09454345703125,0.8346051573753357,0.1570148915052414,0.1413072347640991,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953674316406,0.8940922617912292,0.1937864124774933,0.1833178550004959,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.8524344563484192,0.1679463982582092,0.117471158504486,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.8740044832229614,0.1812105476856231,0.1715078055858612,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956115722656,0.91856050491333,0.2083853483200073,0.9374507069587708,290.096435546875,290.25,286.6118469238281,285.7962341308594,289.1664428710937,297.3519897460937,289.1009521484375,1.0,0.3347415030002594,1.0,1.0,0.3251986503601074,1.0,-1.8500343561172483,1.4103715419769287,0.4396628737449646,0.98759788274765,0.0,0.0,0.0,40.18805313110352,85.0,93.85169982910156,-0.0,489.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09454345703125,0.8346051573753357,0.1570148915052414,0.1413072347640991,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953674316406,0.8940922617912292,0.1937864124774933,0.1833178550004959,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948181152344,0.8524344563484192,0.1679463982582092,0.117471158504486,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0951232910156,0.8740044832229614,0.1812105476856231,0.1715078055858612,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0956115722656,0.91856050491333,0.2083853483200073,0.9374507069587708,290.096435546875,290.25,286.6118469238281,285.7962341308594,289.1664428710937,297.3519897460937,289.1009521484375,1.0,0.3347415030002594,1.0,1.0,0.3251986503601074,1.0,-1.8500343561172483,1.4103715419769287,0.4396628737449646,0.98759788274765,0.0,0.0,0.0,40.18805313110352,85.0,93.85169982910156,-0.0,489.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.7733317017555237,0.1592646390199661,0.1437225043773651,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.8291457295417786,0.1968716382980346,0.1866717934608459,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595458984375,0.7913057804107666,0.1704913973808288,0.119570568203926,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.8118959665298462,0.1840240806341171,0.1746063530445099,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.8461053371429443,0.2095852196216583,0.9444695115089417,290.16082763671875,290.3500061035156,286.6464538574219,285.81884765625,289.235107421875,297.35028076171875,289.1652526855469,1.0,0.3511469066143036,1.0,1.0,0.3276610672473907,1.0,-1.8832709789276123,1.4278678894042969,0.4554030895233154,0.997873604297638,0.0,0.0,0.0,52.155574798583984,73.0,92.15247344970705,-0.0,547.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.7733317017555237,0.1592646390199661,0.1437225043773651,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.8291457295417786,0.1968716382980346,0.1866717934608459,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595458984375,0.7913057804107666,0.1704913973808288,0.119570568203926,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.8118959665298462,0.1840240806341171,0.1746063530445099,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.8461053371429443,0.2095852196216583,0.9444695115089417,290.16082763671875,290.3500061035156,286.6464538574219,285.81884765625,289.235107421875,297.35028076171875,289.1652526855469,1.0,0.3511469066143036,1.0,1.0,0.3276610672473907,1.0,-1.8832709789276123,1.4278678894042969,0.4554030895233154,0.997873604297638,0.0,0.0,0.0,52.155574798583984,73.0,92.15247344970705,-0.0,547.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449645996094,0.7567644119262695,0.1615673005580902,0.1459449529647827,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.8125983476638794,0.199932262301445,0.1897441297769546,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.7739900946617126,0.1729966700077057,0.1214572638273239,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456359863281,0.7943271398544312,0.1867989748716354,0.1774143129587173,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.8269524574279785,0.2110287696123123,0.9515467882156372,290.24713134765625,290.45001220703125,286.6817626953125,285.84197998046875,289.3487548828125,297.3501281738281,289.2536926269531,1.0,0.358292669057846,1.0,1.0,0.3344985544681549,1.0,-1.903766751289368,1.427645564079285,0.4761212468147278,0.993238091468811,0.0,0.0,0.0,57.64094543457031,61.0,119.27039337158205,-0.0,579.3164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449645996094,0.7567644119262695,0.1615673005580902,0.1459449529647827,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24591064453125,0.8125983476638794,0.199932262301445,0.1897441297769546,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2452697753906,0.7739900946617126,0.1729966700077057,0.1214572638273239,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2456359863281,0.7943271398544312,0.1867989748716354,0.1774143129587173,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24615478515625,0.8269524574279785,0.2110287696123123,0.9515467882156372,290.24713134765625,290.45001220703125,286.6817626953125,285.84197998046875,289.3487548828125,297.3501281738281,289.2536926269531,1.0,0.358292669057846,1.0,1.0,0.3344985544681549,1.0,-1.903766751289368,1.427645564079285,0.4761212468147278,0.993238091468811,0.0,0.0,0.0,57.64094543457031,61.0,119.27039337158205,-0.0,579.3164672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.764696478843689,0.1641110777854919,0.1481235772371292,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.8209667801856995,0.2031621485948562,0.1927008628845214,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.7822985649108887,0.1756371110677719,0.1232397705316543,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.8030239939689636,0.1897092461585998,0.1800813674926757,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8332629799842834,0.2127813845872879,0.9588297605514526,290.35205078125,290.54998779296875,286.7178955078125,285.8657531738281,289.4657592773437,297.3518981933594,289.35906982421875,1.0,0.3600499927997589,1.0,1.0,0.341336041688919,1.0,-1.9240217208862305,1.4266620874404907,0.4973596334457397,0.987860381603241,0.0,0.0,0.0,57.01382827758789,49.0,139.8804931640625,-0.0,591.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497009277344,0.764696478843689,0.1641110777854919,0.1481235772371292,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.8209667801856995,0.2031621485948562,0.1927008628845214,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500671386719,0.7822985649108887,0.1756371110677719,0.1232397705316543,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.8030239939689636,0.1897092461585998,0.1800813674926757,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8332629799842834,0.2127813845872879,0.9588297605514526,290.35205078125,290.54998779296875,286.7178955078125,285.8657531738281,289.4657592773437,297.3518981933594,289.35906982421875,1.0,0.3600499927997589,1.0,1.0,0.341336041688919,1.0,-1.9240217208862305,1.4266620874404907,0.4973596334457397,0.987860381603241,0.0,0.0,0.0,57.01382827758789,49.0,139.8804931640625,-0.0,591.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4047241210937,0.7755653858184814,0.1654988229274749,0.1492497324943542,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4057922363281,0.8317985534667969,0.2048626691102981,0.1941913366317749,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.40509033203125,0.7935202121734619,0.1770090609788894,0.1241218373179435,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4054870605469,0.8142502903938293,0.1912176311016082,0.1814034134149551,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.406005859375,0.8433818817138672,0.2137650698423385,0.9626669883728028,290.4071044921875,290.54998779296875,286.736328125,285.8778991699219,289.52447509765625,297.3534240722656,289.4142761230469,1.0,0.3595058619976043,1.0,1.0,0.3447547852993011,1.0,-1.9344182014465328,1.4262409210205078,0.5081772804260254,0.9851819276809692,0.0,0.0,0.0,55.10216522216797,49.0,146.55252075195312,-0.0,593.1959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.460205078125,0.791479229927063,0.1669631600379943,0.150416687130928,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612731933594,0.8475207090377808,0.2066217511892318,0.1957054436206817,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.8095743060112,0.178413912653923,0.1250027865171432,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609375,0.829424262046814,0.1927601546049118,0.1827251017093658,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.8587115406990051,0.2148125022649765,0.9666502475738524,290.4625244140625,290.6499938964844,286.7549743652344,285.8902282714844,289.5791015625,297.3553771972656,289.469482421875,1.0,0.3582665920257568,1.0,1.0,0.3477637767791748,1.0,-1.9450657367706297,1.426741600036621,0.5183241963386536,0.9833679795265198,0.0,0.0,0.0,52.38264083862305,37.0,149.4534149169922,-0.0,592.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5690612792969,0.8403343558311462,0.1700691431760788,0.1528566181659698,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.570068359375,0.9016200304031372,0.2102960050106048,0.198813796043396,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.56939697265625,0.8578711152076721,0.1813222020864486,0.1267789304256439,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5697631835937,0.8802779912948608,0.1959471106529235,0.1853910088539123,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5702209472656,0.9124797582626344,0.217067614197731,0.9750351905822754,290.5713195800781,290.75,286.7931213378906,285.91558837890625,289.6876525878906,297.3601989746094,289.5782165527344,1.0,0.3542366027832031,1.0,1.0,0.3537817597389221,1.0,-1.96713125705719,1.428182601928711,0.5389487147331238,0.9800137877464294,0.0,0.0,0.0,45.0921745300293,25.0,151.01889038085938,-0.0,583.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5690612792969,0.8403343558311462,0.1700691431760788,0.1528566181659698,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.570068359375,0.9016200304031372,0.2102960050106048,0.198813796043396,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.56939697265625,0.8578711152076721,0.1813222020864486,0.1267789304256439,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5697631835937,0.8802779912948608,0.1959471106529235,0.1853910088539123,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5702209472656,0.9124797582626344,0.217067614197731,0.9750351905822754,290.5713195800781,290.75,286.7931213378906,285.91558837890625,289.6876525878906,297.3601989746094,289.5782165527344,1.0,0.3542366027832031,1.0,1.0,0.3537817597389221,1.0,-1.96713125705719,1.428182601928711,0.5389487147331238,0.9800137877464294,0.0,0.0,0.0,45.0921745300293,25.0,151.01889038085938,-0.0,583.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9219824075698853,0.1733371913433075,0.1554736196994781,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802978515625,0.9909920692443848,0.2141329795122146,0.2021016180515289,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795959472656,0.9442963004112244,0.1843383461236953,0.1286453455686569,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6799621582031,0.9704222679138184,0.1992453038692474,0.1881825178861618,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9944400191307068,0.2195155769586563,0.971695601940155,290.6815185546875,290.8500061035156,286.8323974609375,285.9419250488281,289.79254150390625,297.3661193847656,289.6880187988281,1.0,0.3483415842056274,1.0,1.0,0.3597997725009918,1.0,-1.9778196811676023,1.4220327138900757,0.5557870268821716,0.9716262817382812,0.0,0.0,0.0,37.564239501953125,43.0,151.33010864257812,-0.0,565.9158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
