time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9219824075698853,0.1733371913433075,0.1554736196994781,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6802978515625,0.9909920692443848,0.2141329795122146,0.2021016180515289,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6795959472656,0.9442963004112244,0.1843383461236953,0.1286453455686569,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6799621582031,0.9704222679138184,0.1992453038692474,0.1881825178861618,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803894042969,0.9944400191307068,0.2195155769586563,0.971695601940155,290.6815185546875,290.8500061035156,286.8323974609375,285.9419250488281,289.79254150390625,297.3661193847656,289.6880187988281,1.0,0.3483415842056274,1.0,1.0,0.3597997725009918,1.0,-1.9778196811676023,1.4220327138900757,0.5557870268821716,0.9716262817382812,0.0,0.0,0.0,37.564239501953125,43.0,151.33010864257812,-0.0,565.9158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807922363281,0.9253171682357788,0.1767159551382064,0.1584734320640564,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78173828125,0.9931657910346984,0.2181333601474762,0.2058264464139938,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810974121094,0.9467008709907532,0.1874634474515915,0.1307985186576843,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78143310546875,0.9725939035415648,0.2026606798171997,0.1913680732250213,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.9910262823104858,0.2227021902799606,0.968278467655182,290.7828063964844,290.95001220703125,286.8729553222656,285.9693298339844,289.8956604003906,297.3715209960937,289.7895202636719,1.0,0.3508546352386474,1.0,1.0,0.3658860325813293,1.0,-1.9861900806427,1.4142093658447266,0.5719806551933289,0.9617884159088136,0.0,0.0,0.0,37.99743270874024,61.0,146.28436279296875,-0.0,574.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807922363281,0.9253171682357788,0.1767159551382064,0.1584734320640564,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.78173828125,0.9931657910346984,0.2181333601474762,0.2058264464139938,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7810974121094,0.9467008709907532,0.1874634474515915,0.1307985186576843,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78143310546875,0.9725939035415648,0.2026606798171997,0.1913680732250213,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.9910262823104858,0.2227021902799606,0.968278467655182,290.7828063964844,290.95001220703125,286.8729553222656,285.9693298339844,289.8956604003906,297.3715209960937,289.7895202636719,1.0,0.3508546352386474,1.0,1.0,0.3658860325813293,1.0,-1.9861900806427,1.4142093658447266,0.5719806551933289,0.9617884159088136,0.0,0.0,0.0,37.99743270874024,61.0,146.28436279296875,-0.0,574.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.9262625575065612,0.180272489786148,0.1616371572017669,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946533203125,0.9936502575874328,0.2223699390888214,0.2097862362861633,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.9467697143554688,0.190772071480751,0.1330864280462265,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8943176269531,0.9727039933204652,0.2062710225582122,0.1947468221187591,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.9957838654518129,0.2257747799158096,1.0036782026290894,290.8958740234375,291.04998779296875,286.9148864746094,285.9979553222656,290.0168762207031,297.37750244140625,289.9034118652344,1.0,0.3612047731876373,1.0,1.0,0.3719723224639892,1.0,-2.043989658355713,1.4377992153167725,0.6061903834342957,0.9724665880203248,0.0,0.0,0.0,39.88940048217773,79.0,156.952392578125,-0.0,624.4703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.9262625575065612,0.180272489786148,0.1616371572017669,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946533203125,0.9936502575874328,0.2223699390888214,0.2097862362861633,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939208984375,0.9467697143554688,0.190772071480751,0.1330864280462265,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8943176269531,0.9727039933204652,0.2062710225582122,0.1947468221187591,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8946838378906,0.9957838654518129,0.2257747799158096,1.0036782026290894,290.8958740234375,291.04998779296875,286.9148864746094,285.9979553222656,290.0168762207031,297.37750244140625,289.9034118652344,1.0,0.3612047731876373,1.0,1.0,0.3719723224639892,1.0,-2.043989658355713,1.4377992153167725,0.6061903834342957,0.9724665880203248,0.0,0.0,0.0,39.88940048217773,79.0,156.952392578125,-0.0,624.4703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.95611572265625,0.8853970766067505,0.1820638179779052,0.1634040772914886,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9572448730469,0.9559569954872132,0.2245023548603058,0.2119683027267456,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.902482807636261,0.1924312710762024,0.1343706995248794,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95684814453125,0.9292369484901428,0.208083227276802,0.196628913283348,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.957275390625,0.960381269454956,0.226991057395935,1.0187256336212158,290.95855712890625,291.04998779296875,286.9364013671875,286.0127868652344,290.0768127441406,297.3810119628906,289.966064453125,1.0,0.3682288229465484,1.0,1.0,0.3750154674053192,1.0,-2.065224885940552,1.4443156719207764,0.6209092140197754,0.9756067395210266,0.0,0.0,0.0,44.36497116088867,79.0,163.4663848876953,-0.0,658.6576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126342773437,0.8523222804069519,0.1838537156581878,0.1651758253574371,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135498046875,0.9151920080184937,0.2266332805156707,0.2141535133123397,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0129089355469,0.8677330017089844,0.1940843909978866,0.1356544643640518,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.8909415602684021,0.2098912000656128,0.1985115706920623,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0135803222656,0.9183530211448668,0.2282306402921676,1.0250401496887207,291.0146484375,291.1499938964844,286.95831298828125,286.0279235839844,290.1260070800781,297.38433837890625,290.0210266113281,1.0,0.3759871423244476,1.0,1.0,0.3773450553417206,1.0,-2.086808204650879,1.4527802467346191,0.6340278387069702,0.9785338044166564,0.0,0.0,0.0,49.51951599121094,97.0,157.71571350097656,-0.0,692.7481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163635253906,0.7952621579170227,0.1873967498540878,0.1688324809074401,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.8500497341156006,0.2308762520551681,0.2186547219753265,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.8094466924667358,0.1973506510257721,0.1383055746555328,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8295895457267761,0.2134750485420227,0.2023970037698745,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.8504325151443481,0.2307674288749694,1.0386534929275513,291.1181945800781,291.1499938964844,287.0032958984375,286.059326171875,290.2216186523437,297.3902282714844,290.12420654296875,1.0,0.3926114737987518,1.0,1.0,0.3820042312145233,1.0,-2.120805025100708,1.4636958837509155,0.657109260559082,0.9820277094841005,0.0,0.0,0.0,63.10175704956055,100.0,147.15008544921875,-0.0,770.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163635253906,0.7952621579170227,0.1873967498540878,0.1688324809074401,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.8500497341156006,0.2308762520551681,0.2186547219753265,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165771484375,0.8094466924667358,0.1973506510257721,0.1383055746555328,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.8295895457267761,0.2134750485420227,0.2023970037698745,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.8504325151443481,0.2307674288749694,1.0386534929275513,291.1181945800781,291.1499938964844,287.0032958984375,286.059326171875,290.2216186523437,297.3902282714844,290.12420654296875,1.0,0.3926114737987518,1.0,1.0,0.3820042312145233,1.0,-2.120805025100708,1.4636958837509155,0.657109260559082,0.9820277094841005,0.0,0.0,0.0,63.10175704956055,100.0,147.15008544921875,-0.0,770.3480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21661376953125,0.7678152918815613,0.1909525394439697,0.1723621934652328,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174072265625,0.8227307200431824,0.2351494133472442,0.2230429649353027,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.7807532548904419,0.2006057053804397,0.1408492922782898,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8018732070922852,0.21705262362957,0.2061435282230377,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173767089844,0.8212632536888123,0.2333711683750152,1.0519862174987793,291.21832275390625,291.1499938964844,287.04998779296875,286.09228515625,290.3164367675781,297.39532470703125,290.2240905761719,1.0,0.4054198861122131,1.0,1.0,0.3866634368896484,1.0,-2.153884172439575,1.4738394021987915,0.6800447106361389,0.98497211933136,0.0,0.0,0.0,73.44010162353516,88.0,140.854248046875,-0.0,837.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21661376953125,0.7678152918815613,0.1909525394439697,0.1723621934652328,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174072265625,0.8227307200431824,0.2351494133472442,0.2230429649353027,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216796875,0.7807532548904419,0.2006057053804397,0.1408492922782898,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8018732070922852,0.21705262362957,0.2061435282230377,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173767089844,0.8212632536888123,0.2333711683750152,1.0519862174987793,291.21832275390625,291.1499938964844,287.04998779296875,286.09228515625,290.3164367675781,297.39532470703125,290.2240905761719,1.0,0.4054198861122131,1.0,1.0,0.3866634368896484,1.0,-2.153884172439575,1.4738394021987915,0.6800447106361389,0.98497211933136,0.0,0.0,0.0,73.44010162353516,88.0,140.854248046875,-0.0,837.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970275878906,0.7677417397499084,0.1946004629135131,0.1756769865751266,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2975769042969,0.8225057721138,0.2395036816596985,0.2271981537342071,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.29718017578125,0.779947817325592,0.2038528323173523,0.1431650817394256,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8011060357093811,0.2206219434738159,0.2095818221569061,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29754638671875,0.8192433714866638,0.2360227853059768,1.0641286373138428,291.2981872558594,291.1499938964844,287.0979919433594,286.1261291503906,290.3715209960937,297.4002380371094,290.3021240234375,1.0,0.4109848141670227,1.0,1.0,0.3875425159931183,1.0,-2.1843535900115967,1.4905318021774292,0.6938217878341675,0.995017409324646,0.0,0.0,0.0,75.9914321899414,76.0,113.58588409423828,-0.0,875.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2970275878906,0.7677417397499084,0.1946004629135131,0.1756769865751266,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2975769042969,0.8225057721138,0.2395036816596985,0.2271981537342071,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.29718017578125,0.779947817325592,0.2038528323173523,0.1431650817394256,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.8011060357093811,0.2206219434738159,0.2095818221569061,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29754638671875,0.8192433714866638,0.2360227853059768,1.0641286373138428,291.2981872558594,291.1499938964844,287.0979919433594,286.1261291503906,290.3715209960937,297.4002380371094,290.3021240234375,1.0,0.4109848141670227,1.0,1.0,0.3875425159931183,1.0,-2.1843535900115967,1.4905318021774292,0.6938217878341675,0.995017409324646,0.0,0.0,0.0,75.9914321899414,76.0,113.58588409423828,-0.0,875.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.7833815217018127,0.1982733011245727,0.1788304150104522,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612365722656,0.8377948999404907,0.2438900172710418,0.2311852276325225,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.7952132225036621,0.2070693373680114,0.1453066021203994,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3610534667969,0.816375732421875,0.2241583913564682,0.2127826660871505,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612060546875,0.8326618075370789,0.2386639863252639,1.0752838850021362,291.3617553710937,291.1499938964844,287.1467590332031,286.1600646972656,290.42352294921875,297.40460205078125,290.3652038574219,1.0,0.4121865034103393,1.0,1.0,0.3884216248989105,1.0,-2.2127466201782227,1.5061687231063845,0.7065778970718384,1.0044294595718384,0.0,0.0,0.0,73.224609375,64.0,94.28562927246094,-0.0,892.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.7833815217018127,0.1982733011245727,0.1788304150104522,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612365722656,0.8377948999404907,0.2438900172710418,0.2311852276325225,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608703613281,0.7952132225036621,0.2070693373680114,0.1453066021203994,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3610534667969,0.816375732421875,0.2241583913564682,0.2127826660871505,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612060546875,0.8326618075370789,0.2386639863252639,1.0752838850021362,291.3617553710937,291.1499938964844,287.1467590332031,286.1600646972656,290.42352294921875,297.40460205078125,290.3652038574219,1.0,0.4121865034103393,1.0,1.0,0.3884216248989105,1.0,-2.2127466201782227,1.5061687231063845,0.7065778970718384,1.0044294595718384,0.0,0.0,0.0,73.224609375,64.0,94.28562927246094,-0.0,892.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39031982421875,0.7964251637458801,0.2001157850027084,0.1803621798753738,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3907775878906,0.8506869673728943,0.2460943460464477,0.23313570022583,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3904113769531,0.8080002069473267,0.2086731344461441,0.1463333368301391,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3905944824219,0.8284168243408203,0.2259202450513839,0.2143219262361526,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3907165527344,0.8444029688835144,0.2399802654981613,1.0805878639221191,291.3912658691406,291.1499938964844,287.17144775390625,286.17706298828125,290.4493408203125,297.4066162109375,290.3945617675781,1.0,0.4116549491882324,1.0,1.0,0.3888611793518066,1.0,-2.2263827323913574,1.5136255025863647,0.7127572894096375,1.0088884830474854,0.0,0.0,0.0,70.48710632324219,64.0,88.24056243896484,-0.0,894.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41046142578125,0.8130022883415222,0.2019552588462829,0.1818713843822479,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.8679070472717285,0.248301014304161,0.2350662350654602,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4104919433594,0.8235319256782532,0.2102713137865066,0.1473392695188522,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.8440641760826111,0.2276753336191177,0.2158316969871521,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105834960937,0.8602648377418518,0.241288959980011,1.085752248764038,291.4107360839844,291.1499938964844,287.1963195800781,286.194091796875,290.4408264160156,297.40850830078125,290.4114990234375,1.0,0.4105755090713501,1.0,1.0,0.3856469690799713,1.0,-2.239739894866944,1.5288386344909668,0.710901141166687,1.0211399793624878,0.0,0.0,0.0,67.07987213134766,52.0,64.06865692138672,-0.0,894.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110717773437,0.8573074340820312,0.2054837942123413,0.1847457885742187,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.9204418063163756,0.2526014745235443,0.2388049513101577,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110717773437,0.8681464791297913,0.2133363038301468,0.1492465734481811,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.8918088674545288,0.2310565412044525,0.2187103182077407,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.9088113903999328,0.243763729929924,1.095369815826416,291.41094970703125,291.1499938964844,287.24664306640625,286.22821044921875,290.4147644042969,297.41070556640625,290.4106140136719,1.0,0.4071620106697082,1.0,1.0,0.3792184889316559,1.0,-2.264986276626587,1.5596741437911987,0.7053120732307434,1.0463777780532837,0.0,0.0,0.0,58.86717987060547,40.0,15.869139671325684,-0.0,887.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110717773437,0.8573074340820312,0.2054837942123413,0.1847457885742187,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.9204418063163756,0.2526014745235443,0.2388049513101577,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110717773437,0.8681464791297913,0.2133363038301468,0.1492465734481811,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.8918088674545288,0.2310565412044525,0.2187103182077407,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110107421875,0.9088113903999328,0.243763729929924,1.095369815826416,291.41094970703125,291.1499938964844,287.24664306640625,286.22821044921875,290.4147644042969,297.41070556640625,290.4106140136719,1.0,0.4071620106697082,1.0,1.0,0.3792184889316559,1.0,-2.264986276626587,1.5596741437911987,0.7053120732307434,1.0463777780532837,0.0,0.0,0.0,58.86717987060547,40.0,15.869139671325684,-0.0,887.9847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9372509121894836,0.2087949216365814,0.187406837940216,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.9968523383140564,0.2567463517189026,0.239024817943573,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9498504996299744,0.216205283999443,0.1510044485330581,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9759581089019777,0.2342402338981628,0.2213868647813797,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9900825023651124,0.2460167407989502,1.1039273738861084,291.3983154296875,291.1499938964844,287.29766845703125,286.2624206542969,290.38800048828125,297.41082763671875,290.39752197265625,1.0,0.4023832976818084,1.0,1.0,0.3727900385856628,1.0,-2.284465074539185,1.587109088897705,0.697356104850769,1.0699412822723389,0.0,0.0,0.0,49.94722366333008,58.0,-9.671223640441896,-0.0,872.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.9372509121894836,0.2087949216365814,0.187406837940216,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984375,0.9968523383140564,0.2567463517189026,0.239024817943573,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9498504996299744,0.216205283999443,0.1510044485330581,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9759581089019777,0.2342402338981628,0.2213868647813797,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9900825023651124,0.2460167407989502,1.1039273738861084,291.3983154296875,291.1499938964844,287.29766845703125,286.2624206542969,290.38800048828125,297.41082763671875,290.39752197265625,1.0,0.4023832976818084,1.0,1.0,0.3727900385856628,1.0,-2.284465074539185,1.587109088897705,0.697356104850769,1.0699412822723389,0.0,0.0,0.0,49.94722366333008,58.0,-9.671223640441896,-0.0,872.3260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735046386719,0.942963480949402,0.2118858397006988,0.1902198791503906,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733215332031,0.9957178235054016,0.2617042958736419,0.2376826405525207,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.9545144438743592,0.2188751250505447,0.15289406478405,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.9800485372543336,0.2372207790613174,0.2242379039525985,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733215332031,0.992520034313202,0.2480472922325134,1.1132159233093262,291.3730773925781,291.1499938964844,287.3494567871094,286.29669189453125,290.3530578613281,297.413330078125,290.3717346191406,1.0,0.4062436521053314,1.0,1.0,0.3655217885971069,1.0,-2.302752017974853,1.6161701679229736,0.6865817904472351,1.094293236732483,0.0,0.0,0.0,50.44563674926758,78.0,-28.80136108398437,-0.0,892.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735046386719,0.942963480949402,0.2118858397006988,0.1902198791503906,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733215332031,0.9957178235054016,0.2617042958736419,0.2376826405525207,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.9545144438743592,0.2188751250505447,0.15289406478405,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733825683594,0.9800485372543336,0.2372207790613174,0.2242379039525985,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3733215332031,0.992520034313202,0.2480472922325134,1.1132159233093262,291.3730773925781,291.1499938964844,287.3494567871094,286.29669189453125,290.3530578613281,297.413330078125,290.3717346191406,1.0,0.4062436521053314,1.0,1.0,0.3655217885971069,1.0,-2.302752017974853,1.6161701679229736,0.6865817904472351,1.094293236732483,0.0,0.0,0.0,50.44563674926758,78.0,-28.80136108398437,-0.0,892.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.8948972821235657,0.2147758156061172,0.193079337477684,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9668716788291932,0.2653588056564331,0.2508937120437622,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.904367983341217,0.2213672995567321,0.1548367291688919,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470153808594,0.932342290878296,0.2400181293487548,0.2271565347909927,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.94710510969162,0.2498757988214492,1.122750759124756,291.3466796875,291.1499938964844,287.4018859863281,286.3310546875,290.3222961425781,297.4091796875,290.3451538085937,1.0,0.4168444275856018,1.0,1.0,0.358253538608551,1.0,-2.336979866027832,1.6556878089904783,0.6812920570373535,1.1262470483779907,0.0,0.0,0.0,57.18888473510742,98.0,-35.490604400634766,-0.0,954.7303466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.8948972821235657,0.2147758156061172,0.193079337477684,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.346923828125,0.9668716788291932,0.2653588056564331,0.2508937120437622,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470764160156,0.904367983341217,0.2213672995567321,0.1548367291688919,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3470153808594,0.932342290878296,0.2400181293487548,0.2271565347909927,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3469543457031,0.94710510969162,0.2498757988214492,1.122750759124756,291.3466796875,291.1499938964844,287.4018859863281,286.3310546875,290.3222961425781,297.4091796875,290.3451538085937,1.0,0.4168444275856018,1.0,1.0,0.358253538608551,1.0,-2.336979866027832,1.6556878089904783,0.6812920570373535,1.1262470483779907,0.0,0.0,0.0,57.18888473510742,98.0,-35.490604400634766,-0.0,954.7303466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3317565917969,0.8640917539596558,0.216129869222641,0.1945138275623321,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.33154296875,0.9307904243469238,0.2669791877269745,0.2526513934135437,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33172607421875,0.8726649284362793,0.2225301414728164,0.1558171659708023,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.8969411253929138,0.2413307130336761,0.228625401854515,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33160400390625,0.909244418144226,0.2506929934024811,1.127518653869629,291.3313293457031,291.1499938964844,287.4283752441406,286.3482360839844,290.3062438964844,297.4057312011719,290.3298034667969,1.0,0.4235311150550842,1.0,1.0,0.354619413614273,1.0,-2.351773262023926,1.674116611480713,0.6776567101478577,1.1413758993148804,0.0,0.0,0.0,62.93357849121094,98.0,-38.66072463989258,-0.0,992.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3194274902344,0.8359621167182922,0.2174274176359176,0.1959447115659713,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.895984411239624,0.2686103284358978,0.2544416487216949,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.8434829711914062,0.2236405313014984,0.1567981839179992,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.8658767938613892,0.2425895929336547,0.2300937622785568,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.8766247630119324,0.2514489889144897,1.1322503089904783,291.3191833496094,291.1499938964844,287.4550170898437,286.3654479980469,290.3019714355469,297.4021911621094,290.3185119628906,1.0,0.4307781755924225,1.0,1.0,0.3522938191890716,1.0,-2.364269495010376,1.68812358379364,0.6761459112167358,1.1525849103927612,0.0,0.0,0.0,69.88117218017578,116.0,-33.66202163696289,-0.0,1033.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077392578125,0.7918252348899841,0.2199401259422302,0.1987609416246414,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.847351610660553,0.2719181776046753,0.2581155598163605,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077087402344,0.7990334630012512,0.2257800549268722,0.1587280929088592,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30767822265625,0.8205811977386475,0.2450205087661743,0.2329822331666946,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30767822265625,0.8288615345954895,0.2528559267520904,1.1413967609405518,291.3075866699219,291.1499938964844,287.5087890625,286.3998718261719,290.2973327636719,297.3955993652344,290.3072204589844,1.0,0.445896714925766,1.0,1.0,0.3476426005363464,1.0,-2.3888425827026367,1.7155942916870115,0.673248291015625,1.1745461225509644,0.0,0.0,0.0,85.13727569580078,104.0,-20.54268264770508,-0.0,1122.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077392578125,0.7918252348899841,0.2199401259422302,0.1987609416246414,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.847351610660553,0.2719181776046753,0.2581155598163605,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077087402344,0.7990334630012512,0.2257800549268722,0.1587280929088592,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.30767822265625,0.8205811977386475,0.2450205087661743,0.2329822331666946,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30767822265625,0.8288615345954895,0.2528559267520904,1.1413967609405518,291.3075866699219,291.1499938964844,287.5087890625,286.3998718261719,290.2973327636719,297.3955993652344,290.3072204589844,1.0,0.445896714925766,1.0,1.0,0.3476426005363464,1.0,-2.3888425827026367,1.7155942916870115,0.673248291015625,1.1745461225509644,0.0,0.0,0.0,85.13727569580078,104.0,-20.54268264770508,-0.0,1122.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7817859649658203,0.2223973274230957,0.2011527866125106,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.8376486897468567,0.2752670645713806,0.2614538073539734,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7883591055870056,0.2278606295585632,0.1603269129991531,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997436523437,0.8104740381240845,0.2473832815885543,0.2354146093130111,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997436523437,0.8177646994590759,0.2541751563549042,1.1482867002487185,291.2996826171875,291.1499938964844,287.5632019042969,286.4343566894531,290.292724609375,297.3898010253906,290.29937744140625,1.0,0.45197793841362,1.0,1.0,0.3429913818836212,1.0,-2.408851623535156,1.740265965461731,0.6685856580734253,1.194776177406311,0.0,0.0,0.0,90.70500946044922,92.0,-13.560290336608888,-0.0,1167.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7817859649658203,0.2223973274230957,0.2011527866125106,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.8376486897468567,0.2752670645713806,0.2614538073539734,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7883591055870056,0.2278606295585632,0.1603269129991531,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997436523437,0.8104740381240845,0.2473832815885543,0.2354146093130111,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997436523437,0.8177646994590759,0.2541751563549042,1.1482867002487185,291.2996826171875,291.1499938964844,287.5632019042969,286.4343566894531,290.292724609375,297.3898010253906,290.29937744140625,1.0,0.45197793841362,1.0,1.0,0.3429913818836212,1.0,-2.408851623535156,1.740265965461731,0.6685856580734253,1.194776177406311,0.0,0.0,0.0,90.70500946044922,92.0,-13.560290336608888,-0.0,1167.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.7893826961517334,0.2248923033475875,0.2033028155565261,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.8455031514167786,0.278695672750473,0.2645866572856903,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.7955043315887451,0.2299464493989944,0.1617238968610763,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8174582123756409,0.2497404068708419,0.2375631630420684,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8235204815864563,0.2554861307144165,1.1537861824035645,291.2998962402344,291.1499938964844,287.6181945800781,286.4688415527344,290.30133056640625,297.38525390625,290.3002014160156,1.0,0.4530216455459595,1.0,1.0,0.3396575152873993,1.0,-2.4260661602020264,1.760035753250122,0.6660303473472595,1.2106871604919434,0.0,0.0,0.0,89.43314361572266,80.0,-1.7526291608810425,-0.0,1182.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.7893826961517334,0.2248923033475875,0.2033028155565261,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2998962402344,0.8455031514167786,0.278695672750473,0.2645866572856903,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.7955043315887451,0.2299464493989944,0.1617238968610763,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8174582123756409,0.2497404068708419,0.2375631630420684,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29986572265625,0.8235204815864563,0.2554861307144165,1.1537861824035645,291.2998962402344,291.1499938964844,287.6181945800781,286.4688415527344,290.30133056640625,297.38525390625,290.3002014160156,1.0,0.4530216455459595,1.0,1.0,0.3396575152873993,1.0,-2.4260661602020264,1.760035753250122,0.6660303473472595,1.2106871604919434,0.0,0.0,0.0,89.43314361572266,80.0,-1.7526291608810425,-0.0,1182.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8090736865997314,0.2274883091449737,0.2053835690021515,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.8660244345664978,0.2822516858577728,0.2676723003387451,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8144292831420898,0.2320546358823776,0.1630144268274307,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.8355745673179626,0.2521124482154846,0.239559918642044,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.840690016746521,0.2568419575691223,1.1586780548095703,291.3061218261719,291.1499938964844,287.6737976074219,286.5033874511719,290.3115234375,297.3821716308594,290.3065795898437,1.0,0.4509347379207611,1.0,1.0,0.3363236784934997,1.0,-2.4420998096466064,1.7790164947509766,0.6630833148956299,1.2260574102401731,0.0,0.0,0.0,84.03231048583984,68.0,6.1609063148498535,-0.0,1178.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8090736865997314,0.2274883091449737,0.2053835690021515,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.8660244345664978,0.2822516858577728,0.2676723003387451,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060302734375,0.8144292831420898,0.2320546358823776,0.1630144268274307,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.8355745673179626,0.2521124482154846,0.239559918642044,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.840690016746521,0.2568419575691223,1.1586780548095703,291.3061218261719,291.1499938964844,287.6737976074219,286.5033874511719,290.3115234375,297.3821716308594,290.3065795898437,1.0,0.4509347379207611,1.0,1.0,0.3363236784934997,1.0,-2.4420998096466064,1.7790164947509766,0.6630833148956299,1.2260574102401731,0.0,0.0,0.0,84.03231048583984,68.0,6.1609063148498535,-0.0,1178.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101501464844,0.8225282430648804,0.2288143187761306,0.2064134627580642,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3102111816406,0.8814733624458313,0.2840699553489685,0.269214779138565,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101501464844,0.8274262547492981,0.2331228405237198,0.1636379659175872,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101806640625,0.8490930199623108,0.2533101141452789,0.2405264228582382,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3101806640625,0.8538901805877686,0.2575392127037048,1.1610149145126345,291.3102722167969,291.1499938964844,287.7017822265625,286.5206298828125,290.3169860839844,297.38104248046875,290.3107604980469,1.0,0.4491135478019714,1.0,1.0,0.3346567451953888,1.0,-2.4499080181121826,1.78840172290802,0.6615063548088074,1.2336808443069458,0.0,0.0,0.0,80.28642272949219,68.0,8.777588844299316,-0.0,1172.0133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
