time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.8388773202896118,0.2301525324583053,0.2074379324913025,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.314208984375,0.9010063409805298,0.2859096825122833,0.2707598209381103,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141784667969,0.8436327576637268,0.2342011630535125,0.1642541885375976,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.314208984375,0.8665731549263,0.2545165121555328,0.2414816319942474,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.314208984375,0.8710688948631287,0.2582480907440185,1.1633143424987793,291.31427001953125,291.1499938964844,287.7299499511719,286.53790283203125,290.3204040527344,297.3801574707031,290.31463623046875,1.0,0.4469280540943146,1.0,1.0,0.3327333629131317,1.0,-2.4576456546783447,1.7983754873275757,0.6592702865600586,1.2419052124023438,0.0,0.0,0.0,76.04468536376953,56.0,9.462517738342283,-0.0,1163.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.8877531886100769,0.2328431159257888,0.2094662189483642,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.9612204432487488,0.289634108543396,0.2738561630249023,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.8925014138221741,0.2363786995410919,0.1654721945524215,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.9194232225418092,0.256947249174118,0.2433692514896392,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.92354416847229,0.2596882283687591,1.1678322553634644,291.3210144042969,291.1499938964844,287.78662109375,286.57244873046875,290.327392578125,297.3788146972656,290.3214416503906,1.0,0.4417654573917389,1.0,1.0,0.3288866281509399,1.0,-2.472961902618408,1.818371653556824,0.6545901894569397,1.25843608379364,0.0,0.0,0.0,66.48357391357422,44.0,9.595155715942385,-0.0,1140.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.8877531886100769,0.2328431159257888,0.2094662189483642,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32098388671875,0.9612204432487488,0.289634108543396,0.2738561630249023,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.8925014138221741,0.2363786995410919,0.1654721945524215,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.9194232225418092,0.256947249174118,0.2433692514896392,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.92354416847229,0.2596882283687591,1.1678322553634644,291.3210144042969,291.1499938964844,287.78662109375,286.57244873046875,290.327392578125,297.3788146972656,290.3214416503906,1.0,0.4417654573917389,1.0,1.0,0.3288866281509399,1.0,-2.472961902618408,1.818371653556824,0.6545901894569397,1.25843608379364,0.0,0.0,0.0,66.48357391357422,44.0,9.595155715942385,-0.0,1140.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.952678680419922,0.2354921549558639,0.211561694741249,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9990000128746032,0.2938391864299774,0.2609888613224029,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9572497010231018,0.2385334968566894,0.16675366461277,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9832552671432496,0.2593523263931274,0.2453397810459137,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9854053854942322,0.261104553937912,1.1727557182312012,291.3282470703125,291.1499938964844,287.8438415527344,286.60699462890625,290.3309020996094,297.3788452148437,290.3282470703125,1.0,0.4350234866142273,1.0,1.0,0.3250398635864258,1.0,-2.469831943511963,1.82611894607544,0.6437129974365234,1.2673126459121704,0.0,0.0,0.0,58.39939498901367,64.0,8.272041320800781,-0.0,1103.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.952678680419922,0.2354921549558639,0.211561694741249,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9990000128746032,0.2938391864299774,0.2609888613224029,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9572497010231018,0.2385334968566894,0.16675366461277,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9832552671432496,0.2593523263931274,0.2453397810459137,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3282165527344,0.9854053854942322,0.261104553937912,1.1727557182312012,291.3282470703125,291.1499938964844,287.8438415527344,286.60699462890625,290.3309020996094,297.3788452148437,290.3282470703125,1.0,0.4350234866142273,1.0,1.0,0.3250398635864258,1.0,-2.469831943511963,1.82611894607544,0.6437129974365234,1.2673126459121704,0.0,0.0,0.0,58.39939498901367,64.0,8.272041320800781,-0.0,1103.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9585458636283876,0.2381146699190139,0.2138959169387817,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,0.2998577952384949,0.2592101097106933,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9623002409934998,0.2406970262527465,0.1682419627904892,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9874956011772156,0.2617681324481964,0.2475905567407608,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9885494709014891,0.2625487744808197,1.1790612936019895,291.3282165527344,291.1499938964844,287.90155029296875,286.6415100097656,290.3316955566406,297.3877868652344,290.3284606933594,1.0,0.4379082918167114,1.0,1.0,0.3202176690101623,1.0,-2.482563734054565,1.8470457792282104,0.6355178952217102,1.2846832275390625,0.0,0.0,0.0,58.56569290161133,84.0,3.8755133152008057,-0.0,1118.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9585458636283876,0.2381146699190139,0.2138959169387817,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9990000128746032,0.2998577952384949,0.2592101097106933,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9623002409934998,0.2406970262527465,0.1682419627904892,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9874956011772156,0.2617681324481964,0.2475905567407608,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.32818603515625,0.9885494709014891,0.2625487744808197,1.1790612936019895,291.3282165527344,291.1499938964844,287.90155029296875,286.6415100097656,290.3316955566406,297.3877868652344,290.3284606933594,1.0,0.4379082918167114,1.0,1.0,0.3202176690101623,1.0,-2.482563734054565,1.8470457792282104,0.6355178952217102,1.2846832275390625,0.0,0.0,0.0,58.56569290161133,84.0,3.8755133152008057,-0.0,1118.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.9330959916114808,0.2407061904668808,0.2163462340831756,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.9990000128746032,0.3040312528610229,0.2828420996665954,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.9364771246910096,0.2428692281246185,0.1698489189147949,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.9654504656791688,0.2641972303390503,0.2500061094760895,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.9655283093452454,0.2640106379985809,1.1862057447433472,291.3334350585937,291.1499938964844,287.9597473144531,286.676025390625,290.3401794433594,297.3881225585937,290.3340148925781,1.0,0.4481655955314636,1.0,1.0,0.3153954446315765,1.0,-2.527293920516968,1.88960862159729,0.6376854181289673,1.3169224262237549,0.0,0.0,0.0,63.31959533691406,104.0,7.331687450408935,-0.0,1191.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.9330959916114808,0.2407061904668808,0.2163462340831756,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334045410156,0.9990000128746032,0.3040312528610229,0.2828420996665954,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333435058594,0.9364771246910096,0.2428692281246185,0.1698489189147949,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.9654504656791688,0.2641972303390503,0.2500061094760895,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3333740234375,0.9655283093452454,0.2640106379985809,1.1862057447433472,291.3334350585937,291.1499938964844,287.9597473144531,286.676025390625,290.3401794433594,297.3881225585937,290.3340148925781,1.0,0.4481655955314636,1.0,1.0,0.3153954446315765,1.0,-2.527293920516968,1.88960862159729,0.6376854181289673,1.3169224262237549,0.0,0.0,0.0,63.31959533691406,104.0,7.331687450408935,-0.0,1191.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375244140625,0.8985821008682251,0.241949588060379,0.217674896121025,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375549316406,0.9770879745483398,0.3051769137382507,0.2888338565826416,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375244140625,0.9012007713317872,0.2439164370298385,0.170742392539978,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375549316406,0.929883599281311,0.2653743028640747,0.2513371109962463,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3375549316406,0.9293030500411988,0.2646912932395935,1.1903250217437744,291.33758544921875,291.1499938964844,287.989013671875,286.6932678222656,290.3424377441406,297.38299560546875,290.3378601074219,1.0,0.4548541307449341,1.0,1.0,0.3129843473434448,1.0,-2.544788122177124,1.9076738357543943,0.6371143460273743,1.3312745094299316,0.0,0.0,0.0,69.02306365966797,104.0,8.042032241821289,-0.0,1237.0640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.8643847107887268,0.2431391328573227,0.2190316170454025,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381042480469,0.9384267330169678,0.3064810037612915,0.2902702987194061,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.338134765625,0.8665869235992432,0.2449203729629516,0.1716644316911697,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381042480469,0.8915532231330872,0.266509473323822,0.2527079284191131,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3381042480469,0.8904923796653748,0.2653197646141052,1.1945849657058716,291.3381042480469,291.1499938964844,288.0184020996094,286.71051025390625,290.33935546875,297.3783569335937,290.3380432128906,1.0,0.4618323445320129,1.0,1.0,0.3101485967636108,1.0,-2.554971694946289,1.921916484832764,0.6330552101135254,1.3433449268341064,0.0,0.0,0.0,76.58680725097656,124.0,4.003955841064453,-0.0,1283.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8160998225212097,0.2454023659229278,0.2216874361038208,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8785882592201233,0.309468537569046,0.2936012148857116,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8176904916763306,0.2468454837799072,0.1734868586063385,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8393636345863342,0.2687004804611206,0.255423903465271,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8374567031860352,0.2664777636528015,1.20287823677063,291.3350524902344,291.1499938964844,288.0774841308594,286.7449645996094,290.3340148925781,297.3714599609375,290.3349914550781,1.0,0.4769299924373626,1.0,1.0,0.3044771254062652,1.0,-2.577582836151123,1.9522327184677124,0.6253499984741211,1.368530035018921,0.0,0.0,0.0,93.22035217285156,112.0,-1.813351035118103,-0.0,1384.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8160998225212097,0.2454023659229278,0.2216874361038208,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8785882592201233,0.309468537569046,0.2936012148857116,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8176904916763306,0.2468454837799072,0.1734868586063385,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8393636345863342,0.2687004804611206,0.255423903465271,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.8374567031860352,0.2664777636528015,1.20287823677063,291.3350524902344,291.1499938964844,288.0774841308594,286.7449645996094,290.3340148925781,297.3714599609375,290.3349914550781,1.0,0.4769299924373626,1.0,1.0,0.3044771254062652,1.0,-2.577582836151123,1.9522327184677124,0.6253499984741211,1.368530035018921,0.0,0.0,0.0,93.22035217285156,112.0,-1.813351035118103,-0.0,1384.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.8049708008766174,0.2475526332855224,0.2238311469554901,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8666667342185974,0.3126971423625946,0.2968057096004486,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.8063005208969116,0.2486873418092727,0.174935296177864,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8282313346862793,0.2708059549331665,0.2576338350772857,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8253949880599976,0.2675322890281677,1.2086820602416992,291.3314208984375,291.1499938964844,288.1369934082031,286.77935791015625,290.3290710449219,297.3662414550781,290.331298828125,1.0,0.4827353954315185,1.0,1.0,0.2988056540489197,1.0,-2.595384359359741,1.9794161319732664,0.6159682869911194,1.3917313814163208,0.0,0.0,0.0,99.2028579711914,100.0,-4.32826566696167,-0.0,1434.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.8049708008766174,0.2475526332855224,0.2238311469554901,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8666667342185974,0.3126971423625946,0.2968057096004486,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.8063005208969116,0.2486873418092727,0.174935296177864,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8282313346862793,0.2708059549331665,0.2576338350772857,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314514160156,0.8253949880599976,0.2675322890281677,1.2086820602416992,291.3314208984375,291.1499938964844,288.1369934082031,286.77935791015625,290.3290710449219,297.3662414550781,290.331298828125,1.0,0.4827353954315185,1.0,1.0,0.2988056540489197,1.0,-2.595384359359741,1.9794161319732664,0.6159682869911194,1.3917313814163208,0.0,0.0,0.0,99.2028579711914,100.0,-4.32826566696167,-0.0,1434.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.8116412162780762,0.2496579736471176,0.2256596982479095,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.8745178580284119,0.316042423248291,0.2998636960983276,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.8126004934310913,0.2505058050155639,0.176153153181076,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8344131708145142,0.2728796303272247,0.2595241069793701,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8305602073669434,0.2685421705245971,1.212907314300537,291.3197021484375,291.1499938964844,288.1968688964844,286.813720703125,290.31005859375,297.3621520996094,290.31903076171875,1.0,0.4835346043109894,1.0,1.0,0.2914795577526092,1.0,-2.610069990158081,2.0088348388671875,0.6012350916862488,1.4177995920181274,0.0,0.0,0.0,97.92220306396484,88.0,-14.671799659729004,-0.0,1448.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.8116412162780762,0.2496579736471176,0.2256596982479095,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197937011719,0.8745178580284119,0.316042423248291,0.2998636960983276,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.8126004934310913,0.2505058050155639,0.176153153181076,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8344131708145142,0.2728796303272247,0.2595241069793701,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.8305602073669434,0.2685421705245971,1.212907314300537,291.3197021484375,291.1499938964844,288.1968688964844,286.813720703125,290.31005859375,297.3621520996094,290.31903076171875,1.0,0.4835346043109894,1.0,1.0,0.2914795577526092,1.0,-2.610069990158081,2.0088348388671875,0.6012350916862488,1.4177995920181274,0.0,0.0,0.0,97.92220306396484,88.0,-14.671799659729004,-0.0,1448.2467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8287461400032043,0.251700758934021,0.2272790670394897,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.303466796875,0.8953118920326233,0.3194147944450378,0.3027994334697723,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8294094800949097,0.2522918581962585,0.1772285103797912,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30352783203125,0.8519560694694519,0.2749141156673431,0.2612147927284241,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035583496094,0.8468475341796875,0.2695023417472839,1.2161376476287842,291.30340576171875,291.1499938964844,288.25714111328125,286.8480224609375,290.29132080078125,297.3584899902344,290.3026428222656,1.0,0.481241375207901,1.0,1.0,0.2841534316539764,1.0,-2.6227502822875977,2.0370888710021973,0.5856615304946899,1.443140149116516,0.0,0.0,0.0,92.44520568847656,76.0,-20.52960205078125,-0.0,1440.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8287461400032043,0.251700758934021,0.2272790670394897,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.303466796875,0.8953118920326233,0.3194147944450378,0.3027994334697723,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.8294094800949097,0.2522918581962585,0.1772285103797912,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30352783203125,0.8519560694694519,0.2749141156673431,0.2612147927284241,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035583496094,0.8468475341796875,0.2695023417472839,1.2161376476287842,291.30340576171875,291.1499938964844,288.25714111328125,286.8480224609375,290.29132080078125,297.3584899902344,290.3026428222656,1.0,0.481241375207901,1.0,1.0,0.2841534316539764,1.0,-2.6227502822875977,2.0370888710021973,0.5856615304946899,1.443140149116516,0.0,0.0,0.0,92.44520568847656,76.0,-20.52960205078125,-0.0,1440.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.8410859704017639,0.2527031302452087,0.2280323654413223,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950439453125,0.9107601642608644,0.32110396027565,0.3042313456535339,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.8416422605514526,0.2531769275665283,0.1777300983667373,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.8652099967002869,0.2759209275245666,0.262008935213089,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2951354980469,0.859325647354126,0.2699682414531708,1.2174930572509766,291.29498291015625,291.1499938964844,288.28741455078125,286.8651733398437,290.2824401855469,297.3567810058594,290.2942199707031,1.0,0.4793296158313751,1.0,1.0,0.2804903984069824,1.0,-2.6285624504089355,2.050865411758423,0.5776969790458679,1.4555742740631104,0.0,0.0,0.0,88.67430877685547,76.0,-21.866804122924805,-0.0,1431.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.8567693829536438,0.2536966800689697,0.2287580519914627,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.288330078125,0.9316755533218384,0.322795420885086,0.3056457638740539,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.8572298288345337,0.2540600299835205,0.178215205669403,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2883605957031,0.8820846676826477,0.2769241631031036,0.2627792656421661,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.8753543496131897,0.2704281210899353,1.2187246084213257,291.2882995605469,291.1499938964844,288.3177490234375,286.8822937011719,290.2792358398437,297.3551940917969,290.28790283203125,1.0,0.4770551919937134,1.0,1.0,0.2774793803691864,1.0,-2.634122848510742,2.0628561973571777,0.5712665915489197,1.4662824869155884,0.0,0.0,0.0,84.41812133789062,64.0,-19.16840553283692,-0.0,1420.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9028407335281372,0.2556883990764618,0.2301642596721649,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.983959436416626,0.3262089192867279,0.3084537386894226,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9030941724777222,0.255847156047821,0.1791625916957855,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.932853102684021,0.2789460718631744,0.2642838954925537,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9233133792877196,0.2713565528392792,1.2209854125976562,291.28094482421875,291.1499938964844,288.3786926269531,286.9164733886719,290.2750549316406,297.3525085449219,290.2807006835937,1.0,0.4717168807983398,1.0,1.0,0.2714574038982391,1.0,-2.644850254058838,2.0863571166992188,0.5584931373596191,1.4872981309890747,0.0,0.0,0.0,74.82044982910156,52.0,-12.552349090576172,-0.0,1391.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9028407335281372,0.2556883990764618,0.2301642596721649,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.983959436416626,0.3262089192867279,0.3084537386894226,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9030941724777222,0.255847156047821,0.1791625916957855,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.932853102684021,0.2789460718631744,0.2642838954925537,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9233133792877196,0.2713565528392792,1.2209854125976562,291.28094482421875,291.1499938964844,288.3786926269531,286.9164733886719,290.2750549316406,297.3525085449219,290.2807006835937,1.0,0.4717168807983398,1.0,1.0,0.2714574038982391,1.0,-2.644850254058838,2.0863571166992188,0.5584931373596191,1.4872981309890747,0.0,0.0,0.0,74.82044982910156,52.0,-12.552349090576172,-0.0,1391.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.9507359266281128,0.2576140165328979,0.231667011976242,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.9990000128746032,0.3305847644805908,0.2882857024669647,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.9507677555084229,0.2575941979885101,0.1802018582820892,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.978670597076416,0.280922919511795,0.2659076452255249,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.96941739320755,0.2722353637218475,1.223780870437622,291.2742919921875,291.1499938964844,288.43994140625,286.9505920410156,290.2660827636719,297.3531494140625,290.2737121582031,1.0,0.4642583429813385,1.0,1.0,0.2654353976249695,1.0,-2.6290204524993896,2.0908591747283936,0.5381612181663513,1.495727777481079,0.0,0.0,0.0,67.69744110107422,72.0,-11.854717254638672,-0.0,1338.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.9507359266281128,0.2576140165328979,0.231667011976242,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743530273437,0.9990000128746032,0.3305847644805908,0.2882857024669647,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.9507677555084229,0.2575941979885101,0.1802018582820892,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.978670597076416,0.280922919511795,0.2659076452255249,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744140625,0.96941739320755,0.2722353637218475,1.223780870437622,291.2742919921875,291.1499938964844,288.43994140625,286.9505920410156,290.2660827636719,297.3531494140625,290.2737121582031,1.0,0.4642583429813385,1.0,1.0,0.2654353976249695,1.0,-2.6290204524993896,2.0908591747283936,0.5381612181663513,1.495727777481079,0.0,0.0,0.0,67.69744110107422,72.0,-11.854717254638672,-0.0,1338.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9548271894454956,0.2595649659633636,0.23338583111763,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9990000128746032,0.3367665708065033,0.2870151400566101,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9546578526496888,0.2594025731086731,0.1814328730106353,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9820043444633484,0.2829606533050537,0.2677893340587616,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9718523025512696,0.2731982469558716,1.227871060371399,291.2723693847656,291.1499938964844,288.50146484375,286.984619140625,290.2746276855469,297.3634033203125,290.2727355957031,1.0,0.4665699005126953,1.0,1.0,0.2604373693466186,1.0,-2.6381595134735107,2.110600233078003,0.5275591611862183,1.5126826763153076,0.0,0.0,0.0,67.79464721679688,92.0,-1.6175495386123655,-0.0,1350.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9548271894454956,0.2595649659633636,0.23338583111763,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723388671875,0.9990000128746032,0.3367665708065033,0.2870151400566101,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9546578526496888,0.2594025731086731,0.1814328730106353,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9820043444633484,0.2829606533050537,0.2677893340587616,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723083496094,0.9718523025512696,0.2731982469558716,1.227871060371399,291.2723693847656,291.1499938964844,288.50146484375,286.984619140625,290.2746276855469,297.3634033203125,290.2727355957031,1.0,0.4665699005126953,1.0,1.0,0.2604373693466186,1.0,-2.6381595134735107,2.110600233078003,0.5275591611862183,1.5126826763153076,0.0,0.0,0.0,67.79464721679688,92.0,-1.6175495386123655,-0.0,1350.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821044921875,0.9307404160499572,0.2615604400634765,0.2352962344884872,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.3409956991672516,0.3096235692501068,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821044921875,0.930400550365448,0.2612881958484649,0.1828365474939346,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.9608789682388306,0.2850769758224487,0.269905537366867,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.9479756951332092,0.2742443680763244,1.2331405878067017,291.2822570800781,291.1499938964844,288.5632629394531,287.0185546875,290.2916259765625,297.3647155761719,290.2830505371094,1.0,0.4761058092117309,1.0,1.0,0.2554393708705902,1.0,-2.6781606674194336,2.15248966217041,0.5256710052490234,1.5452526807785034,0.0,0.0,0.0,72.79424285888672,112.0,10.70815086364746,-0.0,1426.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821044921875,0.9307404160499572,0.2615604400634765,0.2352962344884872,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821960449219,0.9990000128746032,0.3409956991672516,0.3096235692501068,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821044921875,0.930400550365448,0.2612881958484649,0.1828365474939346,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.9608789682388306,0.2850769758224487,0.269905537366867,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2821350097656,0.9479756951332092,0.2742443680763244,1.2331405878067017,291.2822570800781,291.1499938964844,288.5632629394531,287.0185546875,290.2916259765625,297.3647155761719,290.2830505371094,1.0,0.4761058092117309,1.0,1.0,0.2554393708705902,1.0,-2.6781606674194336,2.15248966217041,0.5256710052490234,1.5452526807785034,0.0,0.0,0.0,72.79424285888672,112.0,10.70815086364746,-0.0,1426.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.9077877998352052,0.2625549435615539,0.2363343834877014,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2898864746094,0.9938878417015076,0.3419786691665649,0.3237012028694153,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.9074219465255736,0.2622400820255279,0.1836113780736923,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.938027322292328,0.2861450910568237,0.2710630595684051,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897644042969,0.9238051772117616,0.2747631967067718,1.2362060546875,291.2899475097656,291.1499938964844,288.59423828125,287.0354919433594,290.3009033203125,297.3598022460937,290.2908935546875,1.0,0.4828148484230041,1.0,1.0,0.2529403567314148,1.0,-2.702393054962158,2.17651891708374,0.5258741974830627,1.5642482042312622,0.0,0.0,0.0,77.50836181640625,112.0,15.70359706878662,-0.0,1481.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962646484375,0.8744900822639465,0.2634904086589813,0.2374770194292068,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2963256835937,0.9615572690963744,0.3429026007652282,0.3248393833637237,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962646484375,0.8741206526756287,0.2631424069404602,0.1844735145568847,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962951660156,0.9003638029098511,0.2871649861335754,0.2723398506641388,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962951660156,0.8877320885658264,0.2752197980880737,1.239777445793152,291.29638671875,291.1499938964844,288.6252746582031,287.05242919921875,290.3048400878906,297.3536682128906,290.2968444824219,1.0,0.4895870983600616,1.0,1.0,0.250284880399704,1.0,-2.711965084075928,2.190427303314209,0.5215376615524292,1.5759230852127075,0.0,0.0,0.0,85.36143493652344,132.0,15.328228950500488,-0.0,1531.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057556152344,0.8264758586883545,0.2652890980243683,0.2397262454032898,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.9005141258239746,0.345460832118988,0.3276945352554321,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057556152344,0.8261146545410156,0.2649067342281341,0.1861915737390518,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057861328125,0.8489050269126892,0.2891685664653778,0.2748890817165375,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057861328125,0.8369200825691223,0.2760730981826782,1.2467635869979858,291.3058776855469,291.1499938964844,288.6875305175781,287.086181640625,290.31427001953125,297.3460388183594,290.306396484375,1.0,0.504003643989563,1.0,1.0,0.2449739277362823,1.0,-2.731621742248535,2.2187094688415527,0.512912392616272,1.5997159481048584,0.0,0.0,0.0,102.57781982421876,120.0,14.159730911254885,-0.0,1639.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057556152344,0.8264758586883545,0.2652890980243683,0.2397262454032898,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30584716796875,0.9005141258239746,0.345460832118988,0.3276945352554321,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057556152344,0.8261146545410156,0.2649067342281341,0.1861915737390518,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057861328125,0.8489050269126892,0.2891685664653778,0.2748890817165375,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3057861328125,0.8369200825691223,0.2760730981826782,1.2467635869979858,291.3058776855469,291.1499938964844,288.6875305175781,287.086181640625,290.31427001953125,297.3460388183594,290.306396484375,1.0,0.504003643989563,1.0,1.0,0.2449739277362823,1.0,-2.731621742248535,2.2187094688415527,0.512912392616272,1.5997159481048584,0.0,0.0,0.0,102.57781982421876,120.0,14.159730911254885,-0.0,1639.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.81624835729599,0.2670331597328186,0.2414891719818115,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.8888238072395325,0.3485052287578583,0.330674260854721,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.8158752918243408,0.2666450440883636,0.1875549107789993,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.8382993340492249,0.2911450564861297,0.2769593894481659,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.825687825679779,0.2768835127353668,1.251389741897583,291.3161926269531,291.1499938964844,288.75,287.119873046875,290.3244323730469,297.3417053222656,290.31671142578125,1.0,0.5091936588287354,1.0,1.0,0.2396629899740219,1.0,-2.747013568878174,2.2439091205596924,0.5031043887138367,1.6214696168899536,0.0,0.0,0.0,108.42713165283205,108.0,14.258719444274902,-0.0,1689.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.81624835729599,0.2670331597328186,0.2414891719818115,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.8888238072395325,0.3485052287578583,0.330674260854721,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.8158752918243408,0.2666450440883636,0.1875549107789993,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.8382993340492249,0.2911450564861297,0.2769593894481659,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.825687825679779,0.2768835127353668,1.251389741897583,291.3161926269531,291.1499938964844,288.75,287.119873046875,290.3244323730469,297.3417053222656,290.31671142578125,1.0,0.5091936588287354,1.0,1.0,0.2396629899740219,1.0,-2.747013568878174,2.2439091205596924,0.5031043887138367,1.6214696168899536,0.0,0.0,0.0,108.42713165283205,108.0,14.258719444274902,-0.0,1689.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8225770592689514,0.2687900960445404,0.2429785430431366,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32196044921875,0.8972061276435852,0.3517915308475494,0.3336350619792938,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8222179412841797,0.2684158086776733,0.1887189000844955,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8449195027351379,0.293146550655365,0.2787533700466156,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8311032652854919,0.2777115702629089,1.2546647787094116,291.32196044921875,291.1499938964844,288.81353759765625,287.15185546875,290.3265686035156,297.3392944335937,290.3222045898437,1.0,0.5095705389976501,1.0,1.0,0.2331006228923797,1.0,-2.7598540782928467,2.2703967094421387,0.4894575476646423,1.645021677017212,0.0,0.0,0.0,106.77696228027344,96.0,8.974774360656738,-0.0,1700.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
