time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8225770592689514,0.2687900960445404,0.2429785430431366,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32196044921875,0.8972061276435852,0.3517915308475494,0.3336350619792938,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8222179412841797,0.2684158086776733,0.1887189000844955,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8449195027351379,0.293146550655365,0.2787533700466156,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3219299316406,0.8311032652854919,0.2777115702629089,1.2546647787094116,291.32196044921875,291.1499938964844,288.81353759765625,287.15185546875,290.3265686035156,297.3392944335937,290.3222045898437,1.0,0.5095705389976501,1.0,1.0,0.2331006228923797,1.0,-2.7598540782928467,2.2703967094421387,0.4894575476646423,1.645021677017212,0.0,0.0,0.0,106.77696228027344,96.0,8.974774360656738,-0.0,1700.5704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8393202424049377,0.2705514132976532,0.2443148046731948,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.9195765256881714,0.3551938533782959,0.3365609645843506,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8389848470687866,0.2702167630195617,0.1897812634706497,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8629750609397888,0.2951722741127014,0.2804037928581238,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8472753167152405,0.2785592973232269,1.257237672805786,291.3265991210937,291.1499938964844,288.87890625,287.18072509765625,290.3309326171875,297.3378295898437,290.3268737792969,1.0,0.5070601105690002,1.0,1.0,0.2265382558107376,1.0,-2.771329879760742,2.2959136962890625,0.4754162728786468,1.6679037809371948,0.0,0.0,0.0,100.88484191894533,84.0,7.389694690704346,-0.0,1689.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8393202424049377,0.2705514132976532,0.2443148046731948,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265686035156,0.9195765256881714,0.3551938533782959,0.3365609645843506,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8389848470687866,0.2702167630195617,0.1897812634706497,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8629750609397888,0.2951722741127014,0.2804037928581238,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265380859375,0.8472753167152405,0.2785592973232269,1.257237672805786,291.3265991210937,291.1499938964844,288.87890625,287.18072509765625,290.3309326171875,297.3378295898437,290.3268737792969,1.0,0.5070601105690002,1.0,1.0,0.2265382558107376,1.0,-2.771329879760742,2.2959136962890625,0.4754162728786468,1.6679037809371948,0.0,0.0,0.0,100.88484191894533,84.0,7.389694690704346,-0.0,1689.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.8516886830329895,0.2714375555515289,0.2449488341808319,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294372558594,0.9367406368255616,0.3569253385066986,0.3380151689052582,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293762207031,0.8513659238815308,0.2711321115493774,0.1902924925088882,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.8764297366142273,0.2961979210376739,0.2811999917030334,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.859519362449646,0.2789942324161529,1.258378982543945,291.3294677734375,291.1499938964844,288.9122619628906,287.1940612792969,290.3341979980469,297.3373718261719,290.32977294921875,1.0,0.5051145553588867,1.0,1.0,0.2232570797204971,1.0,-2.776782751083374,2.308426856994629,0.4683559834957123,1.6791620254516602,0.0,0.0,0.0,96.91600036621094,84.0,7.768483638763428,-0.0,1679.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.8674121499061584,0.2723278701305389,0.2455690056085586,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321533203125,0.9569710493087769,0.3586732149124145,0.3394674360752105,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.8671073913574219,0.2720580995082855,0.1907973289489746,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.893315315246582,0.2972330152988434,0.2819863259792328,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321228027344,0.8751448392868042,0.2794373631477356,1.2594680786132812,291.3321533203125,291.1499938964844,288.946044921875,287.2066955566406,290.3361511230469,297.3370666503906,290.3323974609375,1.0,0.5028507709503174,1.0,1.0,0.2196878343820572,1.0,-2.782134294509888,2.321526050567627,0.4606083929538727,1.6910260915756226,0.0,0.0,0.0,92.47030639648438,72.0,7.350729942321777,-0.0,1666.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9120169281959534,0.2741111516952514,0.2467823773622512,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373413085937,0.9990000128746032,0.3622079491615295,0.3417026400566101,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9117655158042908,0.2739340364933014,0.1918004900217056,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373107910156,0.9431837201118468,0.2993245720863342,0.2835473418235779,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9201005697250366,0.280341237783432,1.2615752220153809,291.3373413085937,291.1499938964844,289.0147705078125,287.2298889160156,290.3418273925781,297.33673095703125,290.3376770019531,1.0,0.4976201355457306,1.0,1.0,0.2125493586063385,1.0,-2.792037010192871,2.347090482711792,0.4449465274810791,1.7143895626068115,0.0,0.0,0.0,82.68077087402344,60.0,7.581469535827637,-0.0,1634.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9120169281959534,0.2741111516952514,0.2467823773622512,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373413085937,0.9990000128746032,0.3622079491615295,0.3417026400566101,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9117655158042908,0.2739340364933014,0.1918004900217056,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3373107910156,0.9431837201118468,0.2993245720863342,0.2835473418235779,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3372802734375,0.9201005697250366,0.280341237783432,1.2615752220153809,291.3373413085937,291.1499938964844,289.0147705078125,287.2298889160156,290.3418273925781,297.33673095703125,290.3376770019531,1.0,0.4976201355457306,1.0,1.0,0.2125493586063385,1.0,-2.792037010192871,2.347090482711792,0.4449465274810791,1.7143895626068115,0.0,0.0,0.0,82.68077087402344,60.0,7.581469535827637,-0.0,1634.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9464702606201172,0.2757930159568786,0.2481200695037841,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9990000128746032,0.3675651252269745,0.3125266432762146,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9463573098182678,0.2757388353347778,0.1929207593202591,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9755418300628662,0.3013428747653961,0.2852648198604584,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9534624814987184,0.2811745107173919,1.2644158601760864,291.3413391113281,291.1499938964844,289.08502197265625,287.2505187988281,290.3428955078125,297.3427124023437,290.3413391113281,1.0,0.4895122349262237,1.0,1.0,0.2054108828306198,1.0,-2.7651302814483643,2.3442370891571045,0.4208933115005493,1.7179763317108154,0.0,0.0,0.0,76.5134048461914,80.0,5.08075475692749,-0.0,1566.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9464702606201172,0.2757930159568786,0.2481200695037841,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9990000128746032,0.3675651252269745,0.3125266432762146,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9463573098182678,0.2757388353347778,0.1929207593202591,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9755418300628662,0.3013428747653961,0.2852648198604584,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.9534624814987184,0.2811745107173919,1.2644158601760864,291.3413391113281,291.1499938964844,289.08502197265625,287.2505187988281,290.3428955078125,297.3427124023437,290.3413391113281,1.0,0.4895122349262237,1.0,1.0,0.2054108828306198,1.0,-2.7651302814483643,2.3442370891571045,0.4208933115005493,1.7179763317108154,0.0,0.0,0.0,76.5134048461914,80.0,5.08075475692749,-0.0,1566.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9511062502861024,0.2775329947471618,0.249643325805664,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.9990000128746032,0.3745358884334564,0.3103259205818176,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9511839747428894,0.2776399552822113,0.1942103505134582,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.9796682000160216,0.3034579157829284,0.2872108221054077,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9569838643074036,0.28214031457901,1.268471598625183,291.3460388183594,291.141845703125,289.1565856933594,287.268798828125,290.3524780273437,297.3575134277344,290.3465576171875,1.0,0.4915427565574646,1.0,1.0,0.1977817565202713,1.0,-2.773195743560791,2.369008302688598,0.4041873812675476,1.7401165962219238,0.0,0.0,0.0,76.41727447509766,100.0,8.311965942382812,-0.0,1577.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9511062502861024,0.2775329947471618,0.249643325805664,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.9990000128746032,0.3745358884334564,0.3103259205818176,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9511839747428894,0.2776399552822113,0.1942103505134582,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.9796682000160216,0.3034579157829284,0.2872108221054077,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.9569838643074036,0.28214031457901,1.268471598625183,291.3460388183594,291.141845703125,289.1565856933594,287.268798828125,290.3524780273437,297.3575134277344,290.3465576171875,1.0,0.4915427565574646,1.0,1.0,0.1977817565202713,1.0,-2.773195743560791,2.369008302688598,0.4041873812675476,1.7401165962219238,0.0,0.0,0.0,76.41727447509766,100.0,8.311965942382812,-0.0,1577.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9296535849571228,0.2792963087558746,0.2513520419597626,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589782714844,0.9990000128746032,0.3794081807136535,0.3317452371120453,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9299792051315308,0.2796031832695007,0.1956718862056732,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9611119627952576,0.3056377470493316,0.2893916368484497,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9348577857017516,0.2831766903400421,1.2737267017364502,291.3590393066406,291.0515441894531,289.2294006347656,287.2848815917969,290.3707580566406,297.3620910644531,290.3599548339844,1.0,0.5007424354553223,1.0,1.0,0.1901526451110839,1.0,-2.8116602897644043,2.417212724685669,0.3944476246833801,1.779338836669922,0.0,0.0,0.0,81.509765625,120.0,16.596752166748047,-0.0,1658.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9296535849571228,0.2792963087558746,0.2513520419597626,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589782714844,0.9990000128746032,0.3794081807136535,0.3317452371120453,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9299792051315308,0.2796031832695007,0.1956718862056732,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589172363281,0.9611119627952576,0.3056377470493316,0.2893916368484497,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35888671875,0.9348577857017516,0.2831766903400421,1.2737267017364502,291.3590393066406,291.0515441894531,289.2294006347656,287.2848815917969,290.3707580566406,297.3620910644531,290.3599548339844,1.0,0.5007424354553223,1.0,1.0,0.1901526451110839,1.0,-2.8116602897644043,2.417212724685669,0.3944476246833801,1.779338836669922,0.0,0.0,0.0,81.509765625,120.0,16.596752166748047,-0.0,1658.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677673339844,0.9131191968917848,0.280179888010025,0.2522560358047485,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3678894042969,0.9990000128746032,0.3807054758071899,0.348775178194046,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677673339844,0.913560390472412,0.2805995047092438,0.1964504867792129,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.9452027678489684,0.3067433834075928,0.2905476093292236,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677673339844,0.9176670908927916,0.2836945354938507,1.276618480682373,291.3679504394531,291.0058898925781,289.2662353515625,287.29217529296875,290.3819580078125,297.3588256835937,290.3690185546875,1.0,0.507431149482727,1.0,1.0,0.1863380819559097,1.0,-2.839005708694458,2.44770884513855,0.3912968933582306,1.803563117980957,0.0,0.0,0.0,85.62916564941406,120.0,20.7771053314209,-0.0,1719.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.8884866833686829,0.2810300886631012,0.2532554864883423,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37359619140625,0.9882314205169678,0.3812906742095947,0.3611792325973511,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.889000654220581,0.2815717160701751,0.1973091512918472,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.9173398613929749,0.3078261613845825,0.2918128669261932,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3735656738281,0.8920608758926392,0.2841717898845672,1.2799593210220337,291.37359619140625,290.9598999023437,289.3033142089844,287.29901123046875,290.37762451171875,297.35162353515625,290.3736572265625,1.0,0.514739453792572,1.0,1.0,0.1800428330898285,1.0,-2.860635995864868,2.47921109199524,0.3814247846603393,1.8308839797973635,0.0,0.0,0.0,92.27362060546876,140.0,14.715246200561523,-0.0,1785.985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8373169898986816,0.2824994623661041,0.2552827000617981,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663330078125,0.9285455346107484,0.3831097781658172,0.3633150160312652,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8380085825920105,0.2833304107189178,0.1990765482187271,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8621885180473328,0.309814453125,0.2944182455539703,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.83970046043396,0.2849074006080627,1.2867814302444458,291.3663330078125,290.8670349121094,289.3782043457031,287.3113708496094,290.3636779785156,297.3395690917969,290.3660583496094,1.0,0.5292255878448486,1.0,1.0,0.1674523055553436,1.0,-2.8801841735839844,2.5240163803100586,0.3561678230762481,1.8709791898727417,0.0,0.0,0.0,110.4951171875,143.0,-3.07359266281128,-0.0,1905.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8373169898986816,0.2824994623661041,0.2552827000617981,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663330078125,0.9285455346107484,0.3831097781658172,0.3633150160312652,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8380085825920105,0.2833304107189178,0.1990765482187271,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.8621885180473328,0.309814453125,0.2944182455539703,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.83970046043396,0.2849074006080627,1.2867814302444458,291.3663330078125,290.8670349121094,289.3782043457031,287.3113708496094,290.3636779785156,297.3395690917969,290.3660583496094,1.0,0.5292255878448486,1.0,1.0,0.1674523055553436,1.0,-2.8801841735839844,2.5240163803100586,0.3561678230762481,1.8709791898727417,0.0,0.0,0.0,110.4951171875,143.0,-3.07359266281128,-0.0,1905.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8142639398574829,0.2837840318679809,0.2569110989570617,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3477783203125,0.8987260460853577,0.3857382535934448,0.3661115765571594,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8152382373809814,0.2849495112895965,0.2005683928728103,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34796142578125,0.8380807638168335,0.3116675317287445,0.2966569066047668,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8159610629081726,0.2854845821857452,1.2917219400405884,291.3476867675781,290.77313232421875,289.45391845703125,287.3221740722656,290.3281555175781,297.3324279785156,290.3460388183594,1.0,0.5388007164001465,1.0,1.0,0.1548617929220199,1.0,-2.8959298133850098,2.575300931930542,0.3206288516521454,1.9186370372772217,0.0,0.0,0.0,122.87964630126952,131.0,-25.583690643310547,-0.0,1992.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8142639398574829,0.2837840318679809,0.2569110989570617,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3477783203125,0.8987260460853577,0.3857382535934448,0.3661115765571594,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8152382373809814,0.2849495112895965,0.2005683928728103,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34796142578125,0.8380807638168335,0.3116675317287445,0.2966569066047668,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480529785156,0.8159610629081726,0.2854845821857452,1.2917219400405884,291.3476867675781,290.77313232421875,289.45391845703125,287.3221740722656,290.3281555175781,297.3324279785156,290.3460388183594,1.0,0.5388007164001465,1.0,1.0,0.1548617929220199,1.0,-2.8959298133850098,2.575300931930542,0.3206288516521454,1.9186370372772217,0.0,0.0,0.0,122.87964630126952,131.0,-25.583690643310547,-0.0,1992.5443115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21441650390625,0.8114132285118103,0.2846058309078216,0.2578820288181305,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.212890625,0.8964026570320129,0.3883369863033294,0.3687178492546081,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.8127540349960327,0.2862015664577484,0.2015978842973709,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138977050781,0.8356730341911316,0.3131636679172516,0.2982753813266754,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.8125441074371338,0.2857108414173126,1.2937103509902954,291.21246337890625,290.6783447265625,289.5303649902344,287.3316345214844,290.1023864746094,297.3241577148437,290.203857421875,1.0,0.541229784488678,1.0,1.0,0.1324096620082855,1.0,-2.905813217163086,2.6946322917938232,0.2111807763576507,2.035399913787842,0.0,0.0,0.0,125.34684753417967,119.0,-166.58372497558594,-0.0,2021.7718505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21441650390625,0.8114132285118103,0.2846058309078216,0.2578820288181305,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.212890625,0.8964026570320129,0.3883369863033294,0.3687178492546081,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.8127540349960327,0.2862015664577484,0.2015978842973709,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138977050781,0.8356730341911316,0.3131636679172516,0.2982753813266754,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.8125441074371338,0.2857108414173126,1.2937103509902954,291.21246337890625,290.6783447265625,289.5303649902344,287.3316345214844,290.1023864746094,297.3241577148437,290.203857421875,1.0,0.541229784488678,1.0,1.0,0.1324096620082855,1.0,-2.905813217163086,2.6946322917938232,0.2111807763576507,2.035399913787842,0.0,0.0,0.0,125.34684753417967,119.0,-166.58372497558594,-0.0,2021.7718505859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.8170852065086365,0.2844152450561523,0.2578257024288177,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.999267578125,0.9046987891197203,0.3901354968547821,0.3704912662506103,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00079345703125,0.8188985586166382,0.2866110801696777,0.2019452452659607,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002746582031,0.8420886993408203,0.3138351738452911,0.2989895045757293,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00079345703125,0.8178044557571411,0.2851256132125854,1.2914831638336182,290.99884033203125,290.5827941894531,289.607421875,287.3399658203125,289.8642883300781,297.3086242675781,289.9904479980469,1.0,0.5393790006637573,1.0,1.0,0.1099575459957122,1.0,-2.9064884185791016,2.810941457748413,0.095546931028366,2.151196241378784,0.0,0.0,0.0,122.48056030273438,107.0,-254.6560821533203,-0.0,2009.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.8170852065086365,0.2844152450561523,0.2578257024288177,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.999267578125,0.9046987891197203,0.3901354968547821,0.3704912662506103,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.00079345703125,0.8188985586166382,0.2866110801696777,0.2019452452659607,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0002746582031,0.8420886993408203,0.3138351738452911,0.2989895045757293,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00079345703125,0.8178044557571411,0.2851256132125854,1.2914831638336182,290.99884033203125,290.5827941894531,289.607421875,287.3399658203125,289.8642883300781,297.3086242675781,289.9904479980469,1.0,0.5393790006637573,1.0,1.0,0.1099575459957122,1.0,-2.9064884185791016,2.810941457748413,0.095546931028366,2.151196241378784,0.0,0.0,0.0,122.48056030273438,107.0,-254.6560821533203,-0.0,2009.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122314453125,0.8218154907226562,0.2840679883956909,0.2574751377105713,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110107421875,0.9117422103881836,0.3908038139343261,0.3710750043392181,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.91217041015625,0.8239045143127441,0.2865883708000183,0.2018961459398269,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.8474448919296265,0.3139393925666809,0.2990449666976928,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122009277344,0.8223687410354614,0.2845922410488128,1.2889182567596436,290.91070556640625,290.5348205566406,289.6461181640625,287.34381103515625,289.7930908203125,297.2992858886719,289.9043273925781,1.0,0.5372884273529053,1.0,1.0,0.0987314879894256,1.0,-2.9036977291107178,2.848724842071533,0.0549727268517017,2.189478874206543,0.0,0.0,0.0,119.83033752441406,107.0,-244.04360961914065,-0.0,1991.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8560485839844,0.8279189467430115,0.2837059199810028,0.2570314407348633,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.9211277365684508,0.3914507329463959,0.3715607523918152,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.85601806640625,0.8303038477897644,0.2865368127822876,0.2017731219530105,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8558349609375,0.854404866695404,0.3140055537223816,0.2989940345287323,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85601806640625,0.8282942175865173,0.2840076982975006,1.2858004570007324,290.85528564453125,290.4866943359375,289.6849060058594,287.3474426269531,289.7736511230469,297.29034423828125,289.85211181640625,1.0,0.534626841545105,1.0,1.0,0.0903946459293365,1.0,-2.8997936248779297,2.8660895824432373,0.0337039045989513,2.207656145095825,0.0,0.0,0.0,116.51531982421876,95.0,-193.98654174804688,-0.0,1969.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8461846709251404,0.2833294868469238,0.2562726736068725,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.9482291340827942,0.3930544257164001,0.3726356327533722,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8492314219474792,0.2866874039173126,0.2015717476606369,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8751676678657532,0.3143574595451355,0.2989214360713959,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8460537791252136,0.283016949892044,1.279515027999878,290.8179626464844,290.3901672363281,289.76275634765625,287.354248046875,289.79052734375,297.2772521972656,289.8177795410156,1.0,0.5281762480735779,1.0,1.0,0.0737209692597389,1.0,-2.8922877311706543,2.881298780441284,0.0109890019521117,2.224440336227417,0.0,0.0,0.0,108.03714752197266,83.0,-84.02320098876953,-0.0,1915.2239990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8461846709251404,0.2833294868469238,0.2562726736068725,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8179931640625,0.9482291340827942,0.3930544257164001,0.3726356327533722,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8492314219474792,0.2866874039173126,0.2015717476606369,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8751676678657532,0.3143574595451355,0.2989214360713959,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180236816406,0.8460537791252136,0.283016949892044,1.279515027999878,290.8179626464844,290.3901672363281,289.76275634765625,287.354248046875,289.79052734375,297.2772521972656,289.8177795410156,1.0,0.5281762480735779,1.0,1.0,0.0737209692597389,1.0,-2.8922877311706543,2.881298780441284,0.0109890019521117,2.224440336227417,0.0,0.0,0.0,108.03714752197266,83.0,-84.02320098876953,-0.0,1915.2239990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.8764292001724243,0.2835417985916137,0.2559444010257721,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363342285156,0.9839948415756226,0.3952224254608154,0.3741310536861419,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.8802419304847717,0.2873263955116272,0.2016285806894302,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8361511230469,0.908505380153656,0.3151668310165405,0.2991645634174347,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.8755165934562683,0.2824562489986419,1.27456796169281,290.8363952636719,290.2933959960937,289.8408203125,287.36065673828125,289.8470153808594,297.27117919921875,289.8380126953125,1.0,0.5209549069404602,1.0,1.0,0.0570472963154315,1.0,-2.888101100921631,2.8851797580718994,0.0029214473906904,2.229188680648804,0.0,0.0,0.0,97.6821746826172,71.0,-0.8312066793441772,-0.0,1857.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.8764292001724243,0.2835417985916137,0.2559444010257721,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8363342285156,0.9839948415756226,0.3952224254608154,0.3741310536861419,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.8802419304847717,0.2873263955116272,0.2016285806894302,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8361511230469,0.908505380153656,0.3151668310165405,0.2991645634174347,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360290527344,0.8755165934562683,0.2824562489986419,1.27456796169281,290.8363952636719,290.2933959960937,289.8408203125,287.36065673828125,289.8470153808594,297.27117919921875,289.8380126953125,1.0,0.5209549069404602,1.0,1.0,0.0570472963154315,1.0,-2.888101100921631,2.8851797580718994,0.0029214473906904,2.229188680648804,0.0,0.0,0.0,97.6821746826172,71.0,-0.8312066793441772,-0.0,1857.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.9088025093078612,0.2842326462268829,0.2561728060245514,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.9990000128746032,0.3985437452793121,0.3587326109409332,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.913586437702179,0.2883934080600738,0.2020742744207382,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858947753906,0.9464770555496216,0.3163911998271942,0.2999178171157837,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.9068333506584167,0.2823123931884765,1.272017478942871,290.88629150390625,290.1965026855469,289.9189453125,287.366943359375,289.918701171875,297.2725524902344,289.8887023925781,1.0,0.5124307870864868,1.0,1.0,0.0374203994870185,1.0,-2.8682777881622314,2.8678019046783447,0.0004759692237712,2.216694593429565,0.0,0.0,0.0,88.96163940429688,59.0,51.467098236083984,-0.0,1783.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.9088025093078612,0.2842326462268829,0.2561728060245514,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861389160156,0.9990000128746032,0.3985437452793121,0.3587326109409332,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857421875,0.913586437702179,0.2883934080600738,0.2020742744207382,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858947753906,0.9464770555496216,0.3163911998271942,0.2999178171157837,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8857116699219,0.9068333506584167,0.2823123931884765,1.272017478942871,290.88629150390625,290.1965026855469,289.9189453125,287.366943359375,289.918701171875,297.2725524902344,289.8887023925781,1.0,0.5124307870864868,1.0,1.0,0.0374203994870185,1.0,-2.8682777881622314,2.8678019046783447,0.0004759692237712,2.216694593429565,0.0,0.0,0.0,88.96163940429688,59.0,51.467098236083984,-0.0,1783.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9502258300781,0.9461407661437988,0.2852775454521179,0.2567896842956543,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505615234375,0.9990000128746032,0.4055023491382599,0.3237475752830505,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95025634765625,0.9515267610549928,0.2898054420948028,0.2028093785047531,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.9810485243797302,0.3179585039615631,0.3010590970516205,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9430007934570312,0.2825580537319183,1.2714539766311646,290.95086669921875,290.09967041015625,289.9970397949219,287.3733215332031,289.9956359863281,297.2915344238281,289.9537048339844,1.0,0.5016180276870728,1.0,1.0,0.0177935045212507,1.0,-2.8285536766052246,2.828495740890503,5.787638292531483e-05,2.1864051818847656,0.0,0.0,0.0,81.07673645019531,79.0,80.13704681396484,-0.0,1683.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9502258300781,0.9461407661437988,0.2852775454521179,0.2567896842956543,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9505615234375,0.9990000128746032,0.4055023491382599,0.3237475752830505,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95025634765625,0.9515267610549928,0.2898054420948028,0.2028093785047531,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.9810485243797302,0.3179585039615631,0.3010590970516205,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.9430007934570312,0.2825580537319183,1.2714539766311646,290.95086669921875,290.09967041015625,289.9970397949219,287.3733215332031,289.9956359863281,297.2915344238281,289.9537048339844,1.0,0.5016180276870728,1.0,1.0,0.0177935045212507,1.0,-2.8285536766052246,2.828495740890503,5.787638292531483e-05,2.1864051818847656,0.0,0.0,0.0,81.07673645019531,79.0,80.13704681396484,-0.0,1683.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.9549906849861144,0.2859524488449096,0.2572947740554809,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.9990000128746032,0.4099523425102234,0.3162675499916076,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.98455810546875,0.9603915214538574,0.2906705737113952,0.2033320963382721,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.988291323184967,0.3189019858837127,0.3018397390842438,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844970703125,0.9514904618263244,0.2828732132911682,1.272297978401184,290.98516845703125,290.05133056640625,290.0360107421875,287.37664794921875,290.0345153808594,297.3065185546875,289.9882507324219,1.0,0.5005061626434326,1.0,1.0,0.0079800570383667,1.0,-2.822708368301392,2.822690010070801,1.842243727878668e-05,2.181386947631836,0.0,0.0,0.0,79.55152130126953,79.0,88.17687225341797,-0.0,1667.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204772949219,0.9557565450668336,0.2867002189159393,0.2579322755336761,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207824707031,0.9990000128746032,0.4141317009925842,0.3163434267044067,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205078125,0.96134614944458,0.2916189730167389,0.2039636969566345,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02069091796875,0.9890503287315368,0.3199307322502136,0.3027690052986145,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.9518576860427856,0.2832932472229004,1.2739468812942505,291.0211486816406,290.0030822753906,290.074951171875,287.3800964355469,290.07342529296875,297.3203125,290.0243835449219,1.0,0.5015508532524109,1.0,1.0,0.0063840458169579,1.0,-2.827406406402588,2.827392101287842,1.4313160136225632e-05,2.1848270893096924,0.0,0.0,0.0,79.7309341430664,99.0,94.23365783691406,-0.0,1675.6993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9406707882881165,0.2882816791534424,0.2594068348407745,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9990000128746032,0.4205344021320343,0.3320968449115753,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9470356702804564,0.2936198711395263,0.2053946554660797,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9772497415542604,0.3220930099487304,0.3048549592494964,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9358727335929872,0.2842980921268463,1.2786593437194824,291.0931091308594,289.9100036621094,290.1499938964844,287.38726806640625,290.14849853515625,297.3378295898437,290.09649658203125,1.0,0.5087939500808716,1.0,1.0,0.0032973114866763,1.0,-2.8579766750335693,2.857966661453247,1.0028600627265403e-05,2.2082083225250244,0.0,0.0,0.0,83.6023941040039,99.0,101.41012573242188,-0.0,1741.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
