time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.9398235082626344,0.2883380651473999,0.2594618201255798,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09527587890625,0.9990000128746032,0.4207043647766113,0.332951158285141,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.94621741771698,0.2936912775039673,0.2054476141929626,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951232910156,0.9765560626983644,0.322170078754425,0.3049318492412567,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948486328125,0.934996783733368,0.2843354940414428,1.2788481712341309,291.0955810546875,289.9068298339844,290.1525573730469,287.38751220703125,290.15106201171875,297.3381652832031,290.0989990234375,1.0,0.5091477632522583,1.0,1.0,0.0031920229084789,1.0,-2.8594517707824707,2.8594417572021484,9.90945136436494e-06,2.2093424797058105,0.0,0.0,0.0,83.8099365234375,119.0,101.57762145996094,-0.0,1744.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.9084845185279846,0.290099561214447,0.2612409591674804,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.9990000128746032,0.4243021607398987,0.3661798536777496,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17120361328125,0.9150694608688354,0.2959254086017608,0.2071536630392074,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17138671875,0.9479275941848756,0.324580043554306,0.3074033260345459,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.9035426378250122,0.2855167686939239,1.2851505279541016,291.1719055175781,289.8111267089844,290.229736328125,287.3959045410156,290.228271484375,297.33990478515625,290.17535400390625,1.0,0.5224264860153198,1.0,1.0,0.0,1.0,-2.914106607437134,2.91409969329834,6.93910988047719e-06,2.2514779567718506,0.0,0.0,0.0,92.1083984375,139.0,105.16154479980467,-0.0,1871.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711730957031,0.9084845185279846,0.290099561214447,0.2612409591674804,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17169189453125,0.9990000128746032,0.4243021607398987,0.3661798536777496,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17120361328125,0.9150694608688354,0.2959254086017608,0.2071536630392074,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17138671875,0.9479275941848756,0.324580043554306,0.3074033260345459,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.9035426378250122,0.2855167686939239,1.2851505279541016,291.1719055175781,289.8111267089844,290.229736328125,287.3959045410156,290.228271484375,297.33990478515625,290.17535400390625,1.0,0.5224264860153198,1.0,1.0,0.0,1.0,-2.914106607437134,2.91409969329834,6.93910988047719e-06,2.2514779567718506,0.0,0.0,0.0,92.1083984375,139.0,105.16154479980467,-0.0,1871.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.8703569769859314,0.2919127643108368,0.2632663249969482,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.9908230900764464,0.4250436425209045,0.4028594493865967,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.876495361328125,0.298238456249237,0.209072083234787,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.9043855667114258,0.3270783126354217,0.3101707994937897,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.8653455972671509,0.2867109477519989,1.29256010055542,291.24969482421875,289.7160949707031,290.3063659667969,287.4055480957031,290.3049621582031,297.3272399902344,290.253173828125,1.0,0.5392305850982666,1.0,1.0,0.0,1.0,-2.974960803985596,2.9749536514282227,7.119654128473485e-06,2.299499273300171,0.0,0.0,0.0,105.42481231689452,159.0,107.25859832763672,-0.0,2039.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.8703569769859314,0.2919127643108368,0.2632663249969482,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.9908230900764464,0.4250436425209045,0.4028594493865967,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.876495361328125,0.298238456249237,0.209072083234787,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.9043855667114258,0.3270783126354217,0.3101707994937897,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.8653455972671509,0.2867109477519989,1.29256010055542,291.24969482421875,289.7160949707031,290.3063659667969,287.4055480957031,290.3049621582031,297.3272399902344,290.253173828125,1.0,0.5392305850982666,1.0,1.0,0.0,1.0,-2.974960803985596,2.9749536514282227,7.119654128473485e-06,2.299499273300171,0.0,0.0,0.0,105.42481231689452,159.0,107.25859832763672,-0.0,2039.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.8240509629249573,0.2936278581619262,0.2655657529830932,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267517089844,0.9346250295639038,0.426590234041214,0.4045774638652801,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.8297916054725647,0.3004722595214844,0.2112180143594741,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3263244628906,0.854089617729187,0.3295076191425323,0.3132563531398773,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.819084107875824,0.2877701222896576,1.3011404275894165,291.3268127441406,289.6219177246094,290.38232421875,287.416748046875,290.38092041015625,297.3179931640625,290.3300170898437,1.0,0.555121123790741,1.0,1.0,0.0,1.0,-2.996645450592041,2.996638059616089,7.223166903713718e-06,2.315979242324829,0.0,0.0,0.0,126.41895294189452,162.0,106.87680053710938,-0.0,2184.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.8240509629249573,0.2936278581619262,0.2655657529830932,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3267517089844,0.9346250295639038,0.426590234041214,0.4045774638652801,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3261413574219,0.8297916054725647,0.3004722595214844,0.2112180143594741,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3263244628906,0.854089617729187,0.3295076191425323,0.3132563531398773,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.819084107875824,0.2877701222896576,1.3011404275894165,291.3268127441406,289.6219177246094,290.38232421875,287.416748046875,290.38092041015625,297.3179931640625,290.3300170898437,1.0,0.555121123790741,1.0,1.0,0.0,1.0,-2.996645450592041,2.996638059616089,7.223166903713718e-06,2.315979242324829,0.0,0.0,0.0,126.41895294189452,162.0,106.87680053710938,-0.0,2184.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642272949219,0.8119246959686279,0.2945044040679931,0.2666096091270447,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648986816406,0.91766095161438,0.4280448853969574,0.4060482680797577,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642883300781,0.817947268486023,0.3016127347946167,0.2122125476598739,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3644714355469,0.8415339589118958,0.3307479918003082,0.3146957457065582,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641967773437,0.8064576387405396,0.288320243358612,1.30489182472229,291.3649597167969,289.5752258300781,290.41998291015625,287.4230041503906,290.4186096191406,297.3175964355469,290.3681335449219,1.0,0.5607926249504089,1.0,1.0,0.0,1.0,-3.007105827331543,3.007098436355591,7.273797109519364e-06,2.3241126537323,0.0,0.0,0.0,133.9913330078125,162.0,106.49427032470705,-0.0,2241.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4021301269531,0.803261399269104,0.2954052984714508,0.2676086723804474,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4028015136719,0.9068891406059264,0.4297533333301544,0.4077509343624115,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4021911621094,0.809769868850708,0.3027787804603576,0.213173434138298,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4023742675781,0.833304762840271,0.332013726234436,0.3160898983478546,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.402099609375,0.7973845601081848,0.2888970971107483,1.308429479598999,291.4028625488281,289.5287475585937,290.4574584960937,287.4297790527344,290.4560852050781,297.3186950683594,290.406005859375,1.0,0.5656189918518066,1.0,1.0,0.0,1.0,-3.01743745803833,3.017430067062378,7.323921636270825e-06,2.3321218490600586,0.0,0.0,0.0,139.89503479003906,150.0,106.01744079589844,-0.0,2290.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47735595703125,0.8021197319030762,0.2972980737686157,0.2693332433700561,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47802734375,0.9062871932983398,0.4336407482624054,0.4113257825374603,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774169921875,0.8090781569480896,0.3052031993865967,0.2148840576410293,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.8326047658920288,0.3346347212791443,0.3185904324054718,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4773254394531,0.7956891059875488,0.2901471853256225,1.3141671419143677,291.4780578613281,289.436767578125,290.5316467285156,287.44500732421875,290.5303039550781,297.3235168457031,290.4811706542969,1.0,0.5689986348152161,1.0,1.0,0.0,1.0,-3.035771369934082,3.03576397895813,7.413383173116017e-06,2.346372604370117,0.0,0.0,0.0,142.336669921875,138.0,104.9090347290039,-0.0,2336.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47735595703125,0.8021197319030762,0.2972980737686157,0.2693332433700561,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47802734375,0.9062871932983398,0.4336407482624054,0.4113257825374603,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774169921875,0.8090781569480896,0.3052031993865967,0.2148840576410293,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.8326047658920288,0.3346347212791443,0.3185904324054718,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4773254394531,0.7956891059875488,0.2901471853256225,1.3141671419143677,291.4780578613281,289.436767578125,290.5316467285156,287.44500732421875,290.5303039550781,297.3235168457031,290.4811706542969,1.0,0.5689986348152161,1.0,1.0,0.0,1.0,-3.035771369934082,3.03576397895813,7.413383173116017e-06,2.346372604370117,0.0,0.0,0.0,142.336669921875,138.0,104.9090347290039,-0.0,2336.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5515441894531,0.811974287033081,0.2993399500846863,0.2709430754184723,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521850585937,0.9198061227798462,0.437927782535553,0.4150779247283935,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55157470703125,0.819003701210022,0.3077796399593353,0.2165067642927169,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5517578125,0.8425446152687073,0.3374004960060119,0.3209661245346069,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5514831542969,0.8051089644432068,0.2915515601634979,1.3193564414978027,291.5522155761719,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.33038330078125,290.55523681640625,1.0,0.5686862468719482,1.0,1.0,0.0,1.0,-3.053263187408448,3.053255558013916,7.499150797229959e-06,2.3599307537078857,0.0,0.0,0.0,138.2539825439453,126.0,103.56761932373048,-0.0,2346.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5515441894531,0.811974287033081,0.2993399500846863,0.2709430754184723,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521850585937,0.9198061227798462,0.437927782535553,0.4150779247283935,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55157470703125,0.819003701210022,0.3077796399593353,0.2165067642927169,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5517578125,0.8425446152687073,0.3374004960060119,0.3209661245346069,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5514831542969,0.8051089644432068,0.2915515601634979,1.3193564414978027,291.5522155761719,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.33038330078125,290.55523681640625,1.0,0.5686862468719482,1.0,1.0,0.0,1.0,-3.053263187408448,3.053255558013916,7.499150797229959e-06,2.3599307537078857,0.0,0.0,0.0,138.2539825439453,126.0,103.56761932373048,-0.0,2346.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62457275390625,0.8285292983055115,0.301528662443161,0.2725503742694855,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.9441208839416504,0.4424709379673004,0.4189539551734924,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246337890625,0.8359392881393433,0.3105117678642273,0.2181324809789657,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247863769531,0.8605892658233643,0.3403081893920898,0.3233344256877899,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.8214772939682007,0.2931054532527923,1.324548363685608,291.625244140625,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3383483886719,290.6282043457031,1.0,0.5663496255874634,1.0,1.0,0.0,1.0,-3.070898056030273,3.0708906650543213,7.586093943245942e-06,2.3735885620117188,0.0,0.0,0.0,130.57073974609375,114.0,102.05162048339844,-0.0,2339.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.62457275390625,0.8285292983055115,0.301528662443161,0.2725503742694855,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.9441208839416504,0.4424709379673004,0.4189539551734924,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246337890625,0.8359392881393433,0.3105117678642273,0.2181324809789657,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247863769531,0.8605892658233643,0.3403081893920898,0.3233344256877899,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.8214772939682007,0.2931054532527923,1.324548363685608,291.625244140625,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3383483886719,290.6282043457031,1.0,0.5663496255874634,1.0,1.0,0.0,1.0,-3.070898056030273,3.0708906650543213,7.586093943245942e-06,2.3735885620117188,0.0,0.0,0.0,130.57073974609375,114.0,102.05162048339844,-0.0,2339.307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.852282702922821,0.303843230009079,0.2741987407207489,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.9750903844833374,0.447203665971756,0.4229387938976288,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.8607356548309326,0.3133904635906219,0.2198019027709961,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8873715996742249,0.3433460593223572,0.32574662566185,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8442777991294861,0.2947955131530761,1.3299779891967771,291.697021484375,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3468933105469,290.6999206542969,1.0,0.5629481673240662,1.0,1.0,0.0,1.0,-3.089104413986206,3.089096546173096,7.676360837649554e-06,2.387681722640991,0.0,0.0,0.0,120.85384368896484,102.0,100.3664321899414,-0.0,2321.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.852282702922821,0.303843230009079,0.2741987407207489,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.9750903844833374,0.447203665971756,0.4229387938976288,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.8607356548309326,0.3133904635906219,0.2198019027709961,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8873715996742249,0.3433460593223572,0.32574662566185,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.8442777991294861,0.2947955131530761,1.3299779891967771,291.697021484375,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3468933105469,290.6999206542969,1.0,0.5629481673240662,1.0,1.0,0.0,1.0,-3.089104413986206,3.089096546173096,7.676360837649554e-06,2.387681722640991,0.0,0.0,0.0,120.85384368896484,102.0,100.3664321899414,-0.0,2321.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.8679648041725159,0.3050414025783539,0.2750425338745117,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.991205096244812,0.4496304094791412,0.4249712526798248,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.8770808577537537,0.3148812651634216,0.2206590175628662,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.9046388864517212,0.3449102342128753,0.3269771337509155,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.731689453125,0.859266459941864,0.2956874668598175,1.332817792892456,291.7323913574219,289.1261901855469,290.7821044921875,287.5201721191406,290.7808837890625,297.35125732421875,290.7352600097656,1.0,0.5610241889953613,1.0,1.0,0.0,1.0,-3.098485946655273,3.098478078842163,7.723078851995524e-06,2.394942045211792,0.0,0.0,0.0,115.52220153808594,102.0,99.4637680053711,-0.0,2311.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673034667969,0.8823810815811157,0.306244820356369,0.275950938463211,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679138183594,0.9990000128746032,0.4521726071834564,0.4208519756793976,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7673645019531,0.8920487761497498,0.3163835406303406,0.2215709090232849,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9215120673179626,0.3464818894863128,0.3282780647277832,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.8730680346488953,0.2965874969959259,1.335994839668274,291.7679748535156,289.0835266113281,290.8164978027344,287.53424072265625,290.8152770996094,297.3556213378906,290.7707214355469,1.0,0.5586556196212769,1.0,1.0,0.0,1.0,-3.101163387298584,3.1011555194854736,7.737537089269608e-06,2.397469282150269,0.0,0.0,0.0,111.15251159667967,90.0,98.87940216064452,-0.0,2292.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8062438964844,0.8948425650596619,0.3075821101665497,0.2770202755928039,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.9990000128746032,0.4558559358119964,0.4055355191230774,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8063049316406,0.9050071239471436,0.3180627524852752,0.222637727856636,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.9365611672401428,0.3482342958450317,0.3297925293445587,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8849971294403076,0.2975909113883972,1.3398312330245972,291.806884765625,289.0363464355469,290.85455322265625,287.5511474609375,290.8533630371094,297.3634033203125,290.8095397949219,1.0,0.5550171136856079,1.0,1.0,0.0,1.0,-3.0917348861694336,3.0917272567749023,7.690628990530968e-06,2.3902087211608887,0.0,0.0,0.0,107.38162994384766,90.0,97.55039978027344,-0.0,2255.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363037109375,0.9064040780067444,0.3086499869823456,0.2778595983982086,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367919921875,0.9990000128746032,0.4594110548496246,0.3919485211372375,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.9178215265274048,0.3194047808647156,0.2234790027141571,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8365173339844,0.9500014185905457,0.349630206823349,0.3309833705425262,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83624267578125,0.8960961103439331,0.2984061539173126,1.3428725004196167,291.8369140625,288.99969482421875,290.88409423828125,287.5653076171875,290.8829040527344,297.3723449707031,290.83953857421875,1.0,0.5517134070396423,1.0,1.0,0.0,1.0,-3.0825116634368896,3.0825040340423584,7.644860488653649e-06,2.3830983638763428,0.0,0.0,0.0,104.10712432861328,108.0,96.44571685791016,-0.0,2221.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.9132359027862548,0.3112137019634247,0.2800740301609039,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.9990000128746032,0.4680695533752441,0.387105792760849,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.9257121086120604,0.322619765996933,0.2256461232900619,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.9574463963508606,0.3529574871063232,0.3340243697166443,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9019215106964112,0.3004500567913055,1.351526379585266,291.9029235839844,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.3961181640625,290.9056396484375,1.0,0.5541426539421082,1.0,1.0,0.0,1.0,-3.095961093902588,3.0959534645080566,7.71007762523368e-06,2.3928158283233643,0.0,0.0,0.0,103.6136703491211,126.0,93.69068908691406,-0.0,2243.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.9132359027862548,0.3112137019634247,0.2800740301609039,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.9990000128746032,0.4680695533752441,0.387105792760849,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.9257121086120604,0.322619765996933,0.2256461232900619,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9025573730469,0.9574463963508606,0.3529574871063232,0.3340243697166443,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.9019215106964112,0.3004500567913055,1.351526379585266,291.9029235839844,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.3961181640625,290.9056396484375,1.0,0.5541426539421082,1.0,1.0,0.0,1.0,-3.095961093902588,3.0959534645080566,7.71007762523368e-06,2.3928158283233643,0.0,0.0,0.0,103.6136703491211,126.0,93.69068908691406,-0.0,2243.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677429199219,0.8972307443618774,0.3116418719291687,0.281035840511322,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.9990000128746032,0.4725885093212127,0.4082348346710205,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.9089433550834656,0.3236592411994934,0.2268357574939727,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96795654296875,0.9405834674835204,0.3540669679641723,0.3357139527797699,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.886087954044342,0.3001918494701385,1.3536165952682495,291.96832275390625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.38922119140625,290.97100830078125,1.0,0.5624344944953918,1.0,1.0,0.0,1.0,-3.128485918045044,3.1284780502319336,7.872646165196784e-06,2.4178390502929688,0.0,0.0,0.0,109.4446258544922,129.0,91.751220703125,-0.0,2334.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677429199219,0.8972307443618774,0.3116418719291687,0.281035840511322,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.9990000128746032,0.4725885093212127,0.4082348346710205,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.9089433550834656,0.3236592411994934,0.2268357574939727,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96795654296875,0.9405834674835204,0.3540669679641723,0.3357139527797699,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676818847656,0.886087954044342,0.3001918494701385,1.3536165952682495,291.96832275390625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.38922119140625,290.97100830078125,1.0,0.5624344944953918,1.0,1.0,0.0,1.0,-3.128485918045044,3.1284780502319336,7.872646165196784e-06,2.4178390502929688,0.0,0.0,0.0,109.4446258544922,129.0,91.751220703125,-0.0,2334.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8850935697555542,0.3129304349422455,0.2821803987026214,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.47574582695961,0.426501601934433,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8968732357025146,0.3254691064357757,0.2280993908643722,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9266301393508912,0.3559029400348663,0.3374552726745605,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.873369574546814,0.3005309104919433,1.355316400527954,292.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.3797912597656,291.0354309082031,1.0,0.5693224668502808,1.0,1.0,0.0,1.0,-3.157491445541382,3.1574833393096924,8.01977512310259e-06,2.4404475688934326,0.0,0.0,0.0,114.74239349365234,132.0,90.01675415039062,-0.0,2417.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8850935697555542,0.3129304349422455,0.2821803987026214,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.47574582695961,0.426501601934433,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8968732357025146,0.3254691064357757,0.2280993908643722,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9266301393508912,0.3559029400348663,0.3374552726745605,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.873369574546814,0.3005309104919433,1.355316400527954,292.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.076171875,297.3797912597656,291.0354309082031,1.0,0.5693224668502808,1.0,1.0,0.0,1.0,-3.157491445541382,3.1574833393096924,8.01977512310259e-06,2.4404475688934326,0.0,0.0,0.0,114.74239349365234,132.0,90.01675415039062,-0.0,2417.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8807855248451233,0.3137694299221039,0.2829405665397644,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.4772847890853882,0.4338094592094421,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.892682671546936,0.3265589773654938,0.2288659363985061,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.9216336607933044,0.3570000231266022,0.3385004997253418,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.8687281608581543,0.3008576929569244,1.356865167617798,292.064453125,288.7218322753906,291.1081848144531,287.7016296386719,291.10711669921875,297.37615966796875,291.0669860839844,1.0,0.5725175142288208,1.0,1.0,0.0,1.0,-3.1712331771850586,3.171225070953369,8.089769835351035e-06,2.4510838985443115,0.0,0.0,0.0,117.00170135498048,132.0,89.02771759033203,-0.0,2456.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8772058486938477,0.314693421125412,0.2837844789028168,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9990000128746032,0.4788748025894165,0.4403480887413025,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8892176747322083,0.3277353942394256,0.2296968251466751,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9175050258636476,0.3581815659999847,0.3396304547786712,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8648072481155396,0.3012636303901672,1.3587791919708252,292.095703125,288.6839599609375,291.1387634277344,287.7234191894531,291.1376953125,297.3733825683594,291.09820556640625,1.0,0.5755862593650818,1.0,1.0,0.0,1.0,-3.184768915176392,3.184760808944702,8.159006029018201e-06,2.4615578651428223,0.0,0.0,0.0,119.10189819335938,135.0,88.02080535888672,-0.0,2494.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.8715837001800537,0.3167078197002411,0.2856371700763702,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.9990000128746032,0.4822745025157928,0.4517371952533722,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.883842408657074,0.3302814066410064,0.2314993441104889,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.9111442565917968,0.3607312440872192,0.34207484126091,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.8585131168365479,0.3022617101669311,1.3634576797485352,292.1570739746094,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.37030029296875,291.15948486328125,1.0,0.5814468264579773,1.0,1.0,0.0,1.0,-3.2114152908325195,3.211406946182251,8.29614327813033e-06,2.482167959213257,0.0,0.0,0.0,122.9510726928711,138.0,85.95516204833984,-0.0,2567.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.8715837001800537,0.3167078197002411,0.2856371700763702,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.9990000128746032,0.4822745025157928,0.4517371952533722,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.883842408657074,0.3302814066410064,0.2314993441104889,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.9111442565917968,0.3607312440872192,0.34207484126091,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.8585131168365479,0.3022617101669311,1.3634576797485352,292.1570739746094,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.37030029296875,291.15948486328125,1.0,0.5814468264579773,1.0,1.0,0.0,1.0,-3.2114152908325195,3.211406946182251,8.29614327813033e-06,2.482167959213257,0.0,0.0,0.0,122.9510726928711,138.0,85.95516204833984,-0.0,2567.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.8662449717521667,0.3188503682613373,0.2876318395137787,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.998075783252716,0.4860261082649231,0.459544837474823,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8787645697593689,0.3330114483833313,0.2334484905004501,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9053137898445128,0.363452672958374,0.3447072207927704,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.8525986075401306,0.3034430146217346,1.369067668914795,292.21697998046875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.36993408203125,291.21929931640625,1.0,0.5869251489639282,1.0,1.0,0.0,1.0,-3.235502958297729,3.235494375228882,8.42127701616846e-06,2.500870943069458,0.0,0.0,0.0,126.81867218017578,141.0,83.87175750732422,-0.0,2636.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.8662449717521667,0.3188503682613373,0.2876318395137787,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.998075783252716,0.4860261082649231,0.459544837474823,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.8787645697593689,0.3330114483833313,0.2334484905004501,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.9053137898445128,0.363452672958374,0.3447072207927704,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.8525986075401306,0.3034430146217346,1.369067668914795,292.21697998046875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.36993408203125,291.21929931640625,1.0,0.5869251489639282,1.0,1.0,0.0,1.0,-3.235502958297729,3.235494375228882,8.42127701616846e-06,2.500870943069458,0.0,0.0,0.0,126.81867218017578,141.0,83.87175750732422,-0.0,2636.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8610565066337585,0.3210747539997101,0.2897102236747741,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9940170049667358,0.4903658032417297,0.4635882973670959,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.8738503456115723,0.3358749747276306,0.2354997098445892,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.8998959064483643,0.3662905693054199,0.3474628329277038,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8469258546829224,0.3047570586204529,1.3753315210342407,292.275146484375,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3728332519531,291.2773742675781,1.0,0.5919273495674133,1.0,1.0,0.0,1.0,-3.2561442852020264,3.2561357021331787,8.528987564204726e-06,2.5167934894561768,0.0,0.0,0.0,130.6862335205078,144.0,81.5871353149414,-0.0,2700.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8610565066337585,0.3210747539997101,0.2897102236747741,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9940170049667358,0.4903658032417297,0.4635882973670959,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.8738503456115723,0.3358749747276306,0.2354997098445892,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.8998959064483643,0.3662905693054199,0.3474628329277038,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8469258546829224,0.3047570586204529,1.3753315210342407,292.275146484375,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3728332519531,291.2773742675781,1.0,0.5919273495674133,1.0,1.0,0.0,1.0,-3.2561442852020264,3.2561357021331787,8.528987564204726e-06,2.5167934894561768,0.0,0.0,0.0,130.6862335205078,144.0,81.5871353149414,-0.0,2700.248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8576703071594238,0.3233749568462372,0.2918360829353332,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.991532266139984,0.4951024949550628,0.4680445790290832,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312072753906,0.8708174228668213,0.338861733675003,0.2376213520765304,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.8964478373527527,0.3692304193973541,0.3502947092056274,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8430449366569519,0.3061902523040771,1.3820364475250244,292.33160400390625,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3777770996094,291.3337707519531,1.0,0.5967875719070435,1.0,1.0,0.0,1.0,-3.2780773639678955,3.278068780899048,8.644190529594198e-06,2.533712863922119,0.0,0.0,0.0,134.01083374023438,147.0,79.27777099609375,-0.0,2764.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
