time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.8576703071594238,0.3233749568462372,0.2918360829353332,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316345214844,0.991532266139984,0.4951024949550628,0.4680445790290832,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312072753906,0.8708174228668213,0.338861733675003,0.2376213520765304,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.8964478373527527,0.3692304193973541,0.3502947092056274,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8430449366569519,0.3061902523040771,1.3820364475250244,292.33160400390625,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.3777770996094,291.3337707519531,1.0,0.5967875719070435,1.0,1.0,0.0,1.0,-3.2780773639678955,3.278068780899048,8.644190529594198e-06,2.533712863922119,0.0,0.0,0.0,134.01083374023438,147.0,79.27777099609375,-0.0,2764.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587341308594,0.8563550710678101,0.324548602104187,0.2929165065288543,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.9906338453292848,0.4975551068782806,0.4703614115715027,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587951660156,0.8697003722190857,0.3403957486152649,0.2387077957391739,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589172363281,0.8951321840286255,0.3707319498062134,0.3517370820045471,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.8414849638938904,0.3069435358047485,1.3855401277542114,292.3592224121094,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.380615234375,291.3613586425781,1.0,0.5992028713226318,1.0,1.0,0.0,1.0,-3.2894163131713867,3.289407730102539,8.704053470864892e-06,2.5424611568450928,0.0,0.0,0.0,135.5655975341797,147.0,78.11161041259766,-0.0,2796.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.8551992177963257,0.3257357776165008,0.2940077185630798,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.9898806810379028,0.5000453591346741,0.4727165400981903,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.385986328125,0.8687537312507629,0.3419542014598846,0.2398102879524231,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861083984375,0.8939893841743469,0.3722515404224396,0.3531952798366546,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858642578125,0.8400875329971313,0.3077173233032226,1.3891314268112185,292.3863830566406,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.3835144042969,291.38848876953125,1.0,0.6016198992729187,1.0,1.0,0.0,1.0,-3.3009583950042725,3.3009495735168457,8.765202437643893e-06,2.5513663291931152,0.0,0.0,0.0,137.08047485351562,150.0,76.92987060546875,-0.0,2829.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.853889524936676,0.3272729814052582,0.2954190373420715,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205627441406,0.9890710711479188,0.5032762289047241,0.4757741689682007,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4201354980469,0.867725670337677,0.3439822196960449,0.2412436753511428,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4202575683594,0.8927112817764282,0.3742202818393707,0.3550829887390136,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200134277344,0.8384739756584167,0.3087338805198669,1.3938425779342651,292.4205322265625,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3873596191406,291.4225769042969,1.0,0.6047230958938599,1.0,1.0,0.0,1.0,-3.315991401672364,3.3159825801849365,8.845167030813172e-06,2.562965154647827,0.0,0.0,0.0,138.98300170898438,150.0,75.38903045654297,-0.0,2871.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43896484375,0.8532156944274902,0.3281454145908355,0.2962194979190826,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.9886722564697266,0.505111038684845,0.4775111675262451,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8672161102294922,0.3451381623744964,0.2420602887868881,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.8920606374740601,0.3753381073474884,0.3561543524265289,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389038085937,0.83763188123703,0.3093169033527374,1.3965424299240112,292.4394226074219,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3894958496094,291.4414367675781,1.0,0.606475293636322,1.0,1.0,0.0,1.0,-3.3245599269866943,3.324551105499268,8.890908247849438e-06,2.569576501846313,0.0,0.0,0.0,140.04246520996094,153.0,74.50496673583984,-0.0,2896.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8515285849571228,0.3305891752243042,0.2984637320041656,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906616210937,0.9877354502677916,0.5102739334106445,0.4823962748050689,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.8660079836845398,0.3484032154083252,0.2443663477897644,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.8904551863670349,0.3784739077091217,0.3591617941856384,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.835489809513092,0.3109751939773559,1.404215693473816,292.4906311035156,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3954772949219,291.4925842285156,1.0,0.6113717555999756,1.0,1.0,0.0,1.0,-3.348751306533813,3.348742246627808,9.020684046845416e-06,2.588241577148437,0.0,0.0,0.0,142.9613494873047,156.0,72.00527954101562,-0.0,2964.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902038574219,0.8515285849571228,0.3305891752243042,0.2984637320041656,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906616210937,0.9877354502677916,0.5102739334106445,0.4823962748050689,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4902648925781,0.8660079836845398,0.3484032154083252,0.2443663477897644,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4903869628906,0.8904551863670349,0.3784739077091217,0.3591617941856384,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.835489809513092,0.3109751939773559,1.404215693473816,292.4906311035156,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.3954772949219,291.4925842285156,1.0,0.6113717555999756,1.0,1.0,0.0,1.0,-3.348751306533813,3.348742246627808,9.020684046845416e-06,2.588241577148437,0.0,0.0,0.0,142.9613494873047,156.0,72.00527954101562,-0.0,2964.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390625,0.8500235676765442,0.3330056667327881,0.3006882071495056,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.986990213394165,0.5154873728752136,0.4873240292072296,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53912353515625,0.865020215511322,0.3516991436481476,0.2466942220926284,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5392150878906,0.8890503644943237,0.3815906643867492,0.3621561527252197,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5390014648437,0.8335714936256409,0.3126626014709472,1.4120200872421265,292.5394592285156,288.1473388671875,291.5715026855469,288.108642578125,291.5707397460937,297.4012451171875,291.54132080078125,1.0,0.6162586212158203,1.0,1.0,0.0,1.0,-3.3731391429901123,3.373129844665528,9.15246710064821e-06,2.6070587635040283,0.0,0.0,0.0,145.84217834472656,156.0,69.45913696289062,-0.0,3034.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395812988281,0.850007951259613,0.3330319225788116,0.3007123470306396,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5400085449219,0.9869830012321472,0.5155445337295532,0.4873781204223633,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5396423339844,0.8650104999542236,0.3517353236675262,0.2467197775840759,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53973388671875,0.8890358805656433,0.3816246092319488,0.3621887564659118,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.8335515856742859,0.3126811683177948,1.412105917930603,292.5399780273437,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.4013061523437,291.5418395996094,1.0,0.6163119673728943,1.0,1.0,0.0,1.0,-3.373406410217285,3.37339735031128,9.153916835202836e-06,2.607264995574951,0.0,0.0,0.0,145.87347412109375,159.0,69.4310073852539,-0.0,3035.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655822753906,0.8492339253425598,0.3343594670295715,0.301932156085968,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660095214844,0.9866360425949096,0.5184420347213745,0.4901193976402282,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5656433105469,0.8645389676094055,0.3535716533660888,0.2480158805847168,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.8883232474327087,0.3833417296409607,0.363836407661438,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5655212402344,0.832566499710083,0.3136240839958191,1.416466236114502,292.56597900390625,288.1154479980469,291.59722900390625,288.13580322265625,291.5964660644531,297.4043884277344,291.5678405761719,1.0,0.6190106272697449,1.0,1.0,0.0,1.0,-3.3869545459747314,3.3869452476501465,9.22754406929016e-06,2.617717981338501,0.9834185242652892,0.9834185242652892,0.0,147.45616149902344,159.0,66.14042663574219,-0.0,3074.8447265625,1.0,293.1498718261719,293.12579345703125,293.148193359375,293.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,667.47314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0211329776793718,1.0,0.0,0.0,0.0570091009140014,0.0570107549428939,2.478751923717937e-07,0.6276548504829407,0.6276491284370422,5.747506747866282e-06,0.0,0.0,-0.0,778.3861694335938,0.0,0.4485744833946228,80.32573699951172,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11967840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6567687988281,0.8491162657737732,0.3358503878116607,0.303081065416336,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.64764404296875,0.9868444800376892,0.5212739109992981,0.4925719797611236,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65545654296875,0.8646848797798157,0.3554395735263824,0.2491933852434158,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.65362548828125,0.8882776498794556,0.3850807249546051,0.3653235733509063,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583557128906,0.8322156667709351,0.3146688640117645,1.420544981956482,292.64813232421875,288.0896911621094,291.6180114746094,288.1580810546875,291.6172790527344,297.4105834960937,291.6022033691406,1.0,0.6213437914848328,1.0,1.0,0.0,1.0,-3.3993890285491943,3.3993797302246094,9.295163181377576e-06,2.627230644226074,1.0,1.0,0.0,148.6171875,162.0,589.2453002929688,-0.0,3109.37158203125,1.0,290.7225952148437,291.7301330566406,293.7352905273437,294.8426208496094,293.1499938964844,293.1499938964844,283.1499938964844,1471.4215087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2724123299121856,1.0,0.0,0.0,0.8058772087097168,0.805880606174469,5.271645875382092e-08,4.247427463531494,4.247417449951172,9.942673386831302e-06,0.0,0.0,-0.0,5545.375,0.0,16.520492553710938,1892.81298828125,0.0,0.0333167053759098,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11967900,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.8464932441711426,0.3347517848014831,0.3037724196910858,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4740295410156,0.9847155213356018,0.5215964317321777,0.4946551620960235,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.862348198890686,0.3552435636520386,0.2501364648342132,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910888671875,0.8856422901153564,0.3848850727081299,0.3665138483047485,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.8296469449996948,0.314067006111145,1.4233752489089966,291.47540283203125,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.39166259765625,290.3636474609375,1.0,0.6236932277679443,1.0,1.0,0.0,1.0,-3.408741235733032,3.408731698989868,9.347676495963242e-06,2.6349477767944336,1.0,1.0,0.0,150.8079376220703,162.0,6010.00732421875,-0.0,3143.115478515625,1.0,287.9324951171875,290.6220397949219,293.843017578125,295.82958984375,293.1499938964844,293.1499938964844,283.1499938964844,2510.7939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504568815231323,1.0,0.0,0.0,1.055428385734558,1.05543053150177,7.48337996014925e-08,4.265340805053711,4.265330791473389,9.790906915441155e-06,0.0,0.0,-0.0,5722.7099609375,0.0,36.025856018066406,1895.357666015625,0.0,688.5040893554688,0.2682661116123199,1.0,0.0,3.0,1.0,0.0
11967960,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9404602050781,0.8299322128295898,0.3277714550495147,0.3004846274852752,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.9678181409835817,0.5159926414489746,0.4925145208835602,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9360656738281,0.8461310267448425,0.3501183688640594,0.2485407888889312,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93072509765625,0.8685316443443298,0.3799926042556762,0.3644716739654541,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.8144235610961914,0.3093668222427368,1.4132449626922607,289.91552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.6612854003906,297.31787109375,288.80926513671875,1.0,0.6241156458854675,1.0,1.0,0.0,1.0,-3.385751247406006,3.385741949081421,9.224913810612634e-06,2.618276834487915,1.0,1.0,0.0,157.91551208496094,165.0,11343.638671875,-0.0,3132.501953125,1.0,285.7914123535156,288.768798828125,293.2718811035156,295.6530456542969,293.1499938964844,293.1499938964844,283.1499938964844,3883.794677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311582565307617,1.0,0.0,0.0,1.3126596212387085,1.3126624822616575,1.1499767538225569e-07,4.26590633392334,4.265896320343018,9.78608204604825e-06,0.0,0.0,-0.0,5421.38232421875,0.0,69.2353515625,1895.4346923828125,0.0,1864.7841796875,0.3336851894855499,1.0,0.0,3.0,1.0,0.0
11968020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626342773437,0.7898769974708557,0.3114928305149078,0.2886758744716644,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484436035156,0.9215023517608644,0.5015497207641602,0.4819350242614746,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2598876953125,0.8098382949829102,0.3372009098529815,0.2415617555379867,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25701904296875,0.8313416838645935,0.3674459159374237,0.3553890585899353,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646484375,0.7766304612159729,0.2973933815956116,1.3723498582839966,288.24932861328125,287.9977111816406,291.6921691894531,288.23980712890625,291.69146728515625,297.1636962890625,287.196044921875,1.0,0.6197841167449951,1.0,1.0,0.0,1.0,-3.2904200553894043,3.2904114723205566,8.715092917555012e-06,2.545471429824829,0.9925549030303956,0.9925549030303956,0.0,174.0093536376953,165.0,16431.205078125,-0.0,3014.210205078125,1.0,284.0546875,286.7655944824219,292.1855163574219,294.3783874511719,293.1499938964844,293.1499938964844,283.1499938964844,6294.83837890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328227400779724,1.0,0.0,0.0,1.6652424335479736,1.6652472019195557,1.8503286014492922e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4838.64501953125,0.0,141.5023193359375,1895.4371337890625,0.0,2774.738037109375,0.4167373180389404,1.0,0.0,3.0,1.0,0.0
11968080,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.7740392088890076,0.3048682808876037,0.2829607427120209,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9042595624923706,0.4955005049705505,0.4765710234642029,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.7950344085693359,0.3317164778709411,0.2380119711160659,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.8178006410598755,0.362024188041687,0.3506930768489837,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.7623888850212097,0.2920664250850677,1.350847840309143,287.9022521972656,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.1019592285156,286.8638916015625,1.0,0.616716742515564,1.0,1.0,0.0,1.0,-3.241330623626709,3.2413222789764404,8.456945579382591e-06,2.507476806640625,0.9884097576141356,0.9884097576141356,0.0,180.23829650878903,153.0,17762.537109375,-0.0,2943.951904296875,1.0,283.70263671875,286.3012084960937,291.8298034667969,293.8559875488281,293.1499938964844,293.1499938964844,283.1499938964844,7277.111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390350937843323,1.0,0.0,0.0,1.7850775718688965,1.7850830554962158,2.1262172822389402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.9091796875,0.0,174.4619140625,1895.4371337890625,0.0,2832.701416015625,0.4488082826137543,1.0,0.0,3.0,1.0,0.0
11968140,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.7480239868164062,0.2901922166347503,0.2690695226192474,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8791957497596741,0.4818703234195709,0.4632034599781036,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.7703912854194641,0.3190782964229584,0.2289535105228424,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.387451171875,0.7938084602355957,0.3492462337017059,0.3384441137313843,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900756835937,0.7388627529144287,0.27898108959198,1.292440414428711,287.3849792480469,287.9453430175781,291.7344055175781,288.2877502441406,291.73370361328125,296.97137451171875,286.36669921875,1.0,0.6037756204605103,1.0,1.0,0.0,1.0,-3.112679004669189,3.112671136856079,7.797467333148234e-06,2.4073452949523926,0.9784265160560608,0.9784265160560608,0.0,187.2456970214844,153.0,19986.802734375,-0.0,2718.128662109375,1.0,283.275634765625,285.6347961425781,291.22784423828125,292.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,10117.05859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084589242935181,1.0,0.0,0.0,2.089451789855957,2.0894594192504883,2.913118066771858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.8857421875,0.0,280.4149780273437,1895.4371337890625,0.0,2549.009033203125,0.5200802087783813,1.0,0.0,3.0,1.0,0.0
11968200,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29229736328125,0.7432717680931091,0.2864838540554046,0.2654030621051788,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.874977707862854,0.4784005582332611,0.4596217572689056,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914123535156,0.7659329175949097,0.3157932460308075,0.2264688163995742,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906188964844,0.7892895340919495,0.3458427488803863,0.3350040912628174,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.292724609375,0.7343599796295166,0.275355190038681,1.2753599882125854,287.2886657714844,287.9337463378906,291.7437438964844,288.29852294921875,291.7430725097656,296.9406433105469,286.27423095703125,1.0,0.5992026925086975,1.0,1.0,0.0,1.0,-3.076292991638184,3.0762853622436523,7.615628874191316e-06,2.3789515495300293,0.9753626585006714,0.9753626585006714,0.0,187.3221435546875,141.0,20375.875,-0.0,2646.97119140625,1.0,283.2253723144531,285.5214538574219,291.12939453125,292.73797607421875,293.1499938964844,293.1499938964844,283.1499938964844,10945.5576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918921113014221,1.0,0.0,0.0,2.1683132648468018,2.168321371078491,3.137165265343356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.72021484375,0.0,313.6033020019531,1895.4371337890625,0.0,2397.540283203125,0.5421790480613708,1.0,0.0,3.0,1.0,0.0
11968260,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.7342166900634766,0.2746182680130005,0.253445565700531,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8693913817405701,0.4673925638198852,0.4479421377182007,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7582337260246277,0.305161714553833,0.2181795388460159,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7814671397209167,0.3345263302326202,0.3232156336307525,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.7248557806015015,0.2628349959850311,1.2144436836242676,287.0309143066406,287.8870544433594,291.7814025878906,288.3421936035156,291.7807312011719,296.8555908203125,286.0233459472656,1.0,0.5795257687568665,1.0,1.0,0.0,1.0,-2.950462579727173,2.9504554271698,7.003203336353181e-06,2.2807047367095947,0.9623239040374756,0.9623239040374756,0.0,180.5659027099609,129.0,21351.20703125,-0.0,2376.248046875,1.0,283.1573486328125,285.2451171875,291.0317687988281,292.48834228515625,293.1499938964844,293.1499938964844,283.1499938964844,14451.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230203151702881,1.0,0.0,0.0,2.4661343097686768,2.466144800186157,4.058137790252658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.47998046875,0.0,462.8662109375,1895.4371337890625,0.0,1796.943115234375,0.6148183941841125,1.0,0.0,3.0,1.0,0.0
11968320,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.7342166900634766,0.2746182680130005,0.253445565700531,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8693913817405701,0.4673925638198852,0.4479421377182007,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7582337260246277,0.305161714553833,0.2181795388460159,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.7814671397209167,0.3345263302326202,0.3232156336307525,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.7248557806015015,0.2628349959850311,1.2144436836242676,287.0309143066406,287.8870544433594,291.7814025878906,288.3421936035156,291.7807312011719,296.8555908203125,286.0233459472656,1.0,0.5795257687568665,1.0,1.0,0.0,1.0,-2.950462579727173,2.9504554271698,7.003203336353181e-06,2.2807047367095947,0.9623239040374756,0.9623239040374756,0.0,180.5659027099609,129.0,21351.20703125,-0.0,2376.248046875,1.0,283.1573486328125,285.2451171875,291.0317687988281,292.48834228515625,293.1499938964844,293.1499938964844,283.1499938964844,14451.482421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230203151702881,1.0,0.0,0.0,2.4661343097686768,2.466144800186157,4.058137790252658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.47998046875,0.0,462.8662109375,1895.4371337890625,0.0,1796.943115234375,0.6148183941841125,1.0,0.0,3.0,1.0,0.0
11968380,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.7354289293289185,0.2665052413940429,0.2451517432928085,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8755144476890564,0.460144966840744,0.440047413110733,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.7611821889877319,0.2979792654514313,0.2124093770980835,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7846379280090332,0.3265582323074341,0.3146805167198181,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.7248071432113647,0.253606379032135,1.168195128440857,286.88720703125,287.8431091308594,291.8168334960937,288.3838195800781,291.8161926269531,296.8173522949219,285.8824462890625,1.0,0.5604480504989624,1.0,1.0,0.0,1.0,-2.858187437057495,2.8581807613372803,6.570455752807902e-06,2.208678960800171,0.9488196969032288,0.9488196969032288,0.0,167.84068298339844,117.0,21792.666015625,-0.0,2151.999267578125,1.0,283.1505432128906,285.0965576171875,291.178955078125,292.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,17592.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802569627761841,1.0,0.0,0.0,2.6899313926696777,2.68994402885437,4.828094120057358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.875,0.0,602.8641357421875,1895.4371337890625,0.0,1458.564697265625,0.6696186661720276,1.0,0.0,3.0,1.0,0.0
11968440,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.7354289293289185,0.2665052413940429,0.2451517432928085,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8755144476890564,0.460144966840744,0.440047413110733,296.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.7611821889877319,0.2979792654514313,0.2124093770980835,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7846379280090332,0.3265582323074341,0.3146805167198181,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.7248071432113647,0.253606379032135,1.168195128440857,286.88720703125,287.8431091308594,291.8168334960937,288.3838195800781,291.8161926269531,296.8173522949219,285.8824462890625,1.0,0.5604480504989624,1.0,1.0,0.0,1.0,-2.858187437057495,2.8581807613372803,6.570455752807902e-06,2.208678960800171,0.9488196969032288,0.9488196969032288,0.0,167.84068298339844,117.0,21792.666015625,-0.0,2151.999267578125,1.0,283.1505432128906,285.0965576171875,291.178955078125,292.6069030761719,293.1499938964844,293.1499938964844,283.1499938964844,17592.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802569627761841,1.0,0.0,0.0,2.6899313926696777,2.68994402885437,4.828094120057358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.875,0.0,602.8641357421875,1895.4371337890625,0.0,1458.564697265625,0.6696186661720276,1.0,0.0,3.0,1.0,0.0
11968500,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.7382240295410156,0.2632637619972229,0.2418258935213089,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.8811540603637695,0.457361489534378,0.4369827508926391,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.7650130987167358,0.295190691947937,0.2101392745971679,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343200683594,0.7886515259742737,0.3233754634857178,0.3112372756004333,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.7269321084022522,0.2498459964990615,1.1491562128067017,286.83380126953125,287.8222045898437,291.8337097167969,288.4037475585937,291.83306884765625,296.8084411621094,285.8296203613281,1.0,0.5513957142829895,1.0,1.0,0.0,1.0,-2.8207461833953857,2.82073974609375,6.398836831067456e-06,2.1794705390930176,0.941899597644806,0.941899597644806,0.0,160.67636108398438,117.0,21955.287109375,-0.0,2054.944580078125,1.0,283.150146484375,285.0411682128906,291.27020263671875,292.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19118.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704864501953125,1.0,0.0,0.0,2.786656618118286,2.786670207977295,5.181556730349257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.435546875,0.0,671.6221313476562,1895.4371337890625,0.0,1386.079833984375,0.6906344890594482,1.0,0.0,3.0,1.0,0.0
11968560,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7420397400856018,0.2603820264339447,0.2388603538274765,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8880217671394348,0.4549506604671478,0.4343098104000091,296.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7699819803237915,0.2927695214748382,0.2081523984670639,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.7938053607940674,0.3205615878105163,0.3081787526607513,296.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953796386719,0.7300624847412109,0.2464982867240905,1.132136583328247,286.7944641113281,287.802001953125,291.8500061035156,288.4230651855469,291.849365234375,296.8036193847656,285.791259765625,1.0,0.5426836013793945,1.0,1.0,0.0,1.0,-2.787442207336426,2.78743577003479,6.248109457374085e-06,2.1534981727600098,0.9349861145019532,0.9349861145019532,0.0,153.37033081054688,105.0,22038.396484375,-0.0,1966.0986328125,1.0,283.1500244140625,285.0014953613281,291.3514709472656,292.7968444824219,293.1499938964844,293.1499938964844,283.1499938964844,20317.052734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665447354316711,1.0,0.0,0.0,2.853916883468628,2.853931427001953,5.434705485640734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2734375,0.0,722.9843139648438,1895.4371337890625,0.0,1357.400146484375,0.7100775241851807,1.0,0.0,3.0,1.0,0.0
11968620,296.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7490862607955933,0.2567072510719299,0.2350710034370422,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.8997297883033752,0.4519529044628143,0.4309732019901275,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.7788571119308472,0.2897638380527496,0.2056706398725509,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8028847575187683,0.3169894218444824,0.3042881786823272,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.7360525727272034,0.2422315031290054,1.1104040145874023,286.74346923828125,287.774169921875,291.8724365234375,288.4496459960937,291.871826171875,296.8014221191406,285.74072265625,1.0,0.5306943655014038,1.0,1.0,0.0,1.0,-2.7450926303863525,2.745086669921875,6.059065526642371e-06,2.1204841136932373,0.9248814582824708,0.9248814582824708,0.0,142.87014770507812,105.0,22219.458984375,-0.0,1850.203125,1.0,283.1499938964844,284.9559631347656,291.44195556640625,292.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22116.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667612612247467,1.0,0.0,0.0,2.947895765304565,2.947911024093628,5.798525535283261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.796875,0.0,799.440185546875,1895.4371337890625,0.0,1365.137451171875,0.730603814125061,1.0,0.0,3.0,1.0,0.0
11968680,296.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.7522851824760437,0.2553941309452057,0.2337148189544677,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.9048207402229308,0.4509035646915436,0.4297983348369598,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.7828040719032288,0.2887158691883087,0.2047992050647735,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.8068665862083435,0.3157193064689636,0.3029009699821472,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7388126850128174,0.2407124638557434,1.1026523113250732,286.7286071777344,287.7637634277344,291.8808288574219,288.4595947265625,291.8802185058594,296.80181884765625,285.7262268066406,1.0,0.5261905193328857,1.0,1.0,0.0,1.0,-2.730018138885498,2.7300121784210205,5.992480510030873e-06,2.1087353229522705,0.920965313911438,0.920965313911438,0.0,138.83946228027344,93.0,22251.236328125,-0.0,1808.3641357421875,1.0,283.1499938964844,284.94342041015625,291.4676818847656,292.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,22657.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692238450050354,1.0,0.0,0.0,2.9716408252716064,2.971656560897827,5.89231490266684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.5888671875,0.0,820.0319213867188,1895.4371337890625,0.0,1376.8572998046875,0.7394936680793762,1.0,0.0,3.0,1.0,0.0
11968740,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.7658841013908386,0.2510837316513061,0.2292650192975998,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808776855469,0.9273338913917542,0.4475415647029876,0.4260204136371612,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.7991162538528442,0.2853884398937225,0.2020149528980255,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.822262704372406,0.3115817904472351,0.2983775436878204,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.7507302761077881,0.2357681095600128,1.077405571937561,286.68096923828125,287.728515625,291.9092712402344,288.4931335449219,291.90869140625,296.8070373535156,285.6792907714844,1.0,0.5107109546661377,1.0,1.0,0.0,1.0,-2.6810014247894287,2.6809957027435303,5.778536888101371e-06,2.070542812347412,0.9068856835365297,0.9068856835365297,0.0,124.7795867919922,81.0,22367.220703125,-0.0,1670.87353515625,1.0,283.1499938964844,284.9026794433594,291.52545166015625,293.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,24683.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764546632766724,1.0,0.0,0.0,3.054373025894165,3.054389953613281,6.224973390089872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.39453125,0.0,895.1234130859375,1895.4371337890625,0.0,1430.1243896484375,0.760595977306366,1.0,0.0,3.0,1.0,0.0
11968800,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.7658841013908386,0.2510837316513061,0.2292650192975998,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808776855469,0.9273338913917542,0.4475415647029876,0.4260204136371612,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.7991162538528442,0.2853884398937225,0.2020149528980255,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.822262704372406,0.3115817904472351,0.2983775436878204,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.7507302761077881,0.2357681095600128,1.077405571937561,286.68096923828125,287.728515625,291.9092712402344,288.4931335449219,291.90869140625,296.8070373535156,285.6792907714844,1.0,0.5107109546661377,1.0,1.0,0.0,1.0,-2.6810014247894287,2.6809957027435303,5.778536888101371e-06,2.070542812347412,0.9068856835365297,0.9068856835365297,0.0,124.7795867919922,81.0,22367.220703125,-0.0,1670.87353515625,1.0,283.1499938964844,284.9026794433594,291.52545166015625,293.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,24683.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764546632766724,1.0,0.0,0.0,3.054373025894165,3.054389953613281,6.224973390089872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.39453125,0.0,895.1234130859375,1895.4371337890625,0.0,1430.1243896484375,0.760595977306366,1.0,0.0,3.0,1.0,0.0
11968860,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.7833837270736694,0.2472269237041473,0.2252721637487411,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.9546654224395752,0.4446410238742828,0.4227302968502044,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.8185228109359741,0.2825705111026764,0.1996250450611114,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.8406212329864502,0.307916909456253,0.2943559288978576,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7664801478385925,0.2313968986272812,1.0550308227539062,286.6462097167969,287.6962890625,291.93524169921875,288.5233459472656,291.9347229003906,296.816162109375,285.6449890136719,1.0,0.4959746897220611,1.0,1.0,0.0,1.0,-2.637653112411499,2.6376473903656006,5.592590241576545e-06,2.0367753505706787,0.8928447365760803,0.8928447365760803,0.0,111.2519302368164,69.0,22415.291015625,-0.0,1548.183837890625,1.0,283.1499938964844,284.87371826171875,291.5496826171875,293.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,26468.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820263862609863,1.0,0.0,0.0,3.110884666442871,3.1109023094177246,6.457451604546804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.482421875,0.0,951.2361450195312,1895.4371337890625,0.0,1471.898681640625,0.7695006728172302,1.0,0.0,3.0,1.0,0.0
11968920,296.7447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.646484375,0.7833837270736694,0.2472269237041473,0.2252721637487411,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.9546654224395752,0.4446410238742828,0.4227302968502044,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.8185228109359741,0.2825705111026764,0.1996250450611114,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.8406212329864502,0.307916909456253,0.2943559288978576,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.7664801478385925,0.2313968986272812,1.0550308227539062,286.6462097167969,287.6962890625,291.93524169921875,288.5233459472656,291.9347229003906,296.816162109375,285.6449890136719,1.0,0.4959746897220611,1.0,1.0,0.0,1.0,-2.637653112411499,2.6376473903656006,5.592590241576545e-06,2.0367753505706787,0.8928447365760803,0.8928447365760803,0.0,111.2519302368164,69.0,22415.291015625,-0.0,1548.183837890625,1.0,283.1499938964844,284.87371826171875,291.5496826171875,293.0571594238281,293.1499938964844,293.1499938964844,283.1499938964844,26468.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820263862609863,1.0,0.0,0.0,3.110884666442871,3.1109023094177246,6.457451604546804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.482421875,0.0,951.2361450195312,1895.4371337890625,0.0,1471.898681640625,0.7695006728172302,1.0,0.0,3.0,1.0,0.0
11968980,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8060348033905029,0.2437767535448074,0.2216512709856033,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.983768105506897,0.4421555995941162,0.4198371767997741,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8415778875350952,0.2801994681358337,0.1975558251142501,296.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8646355867385864,0.3046513795852661,0.2907256186008453,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.787574052810669,0.2274881899356842,1.0348410606384275,286.6398010253906,287.66717529296875,291.958740234375,288.5499267578125,291.9582824707031,296.8282165527344,285.6394958496094,1.0,0.4817748069763183,1.0,1.0,0.0,1.0,-2.598712205886841,2.598706722259521,5.428136319096666e-06,2.0064377784729004,0.8792945146560669,0.8792945146560669,0.0,98.13565826416016,57.0,22273.408203125,-0.0,1436.8690185546875,1.0,283.1499938964844,284.8736267089844,291.5583801269531,293.0611267089844,293.1499938964844,293.1499938964844,283.1499938964844,27007.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837518811225891,1.0,0.0,0.0,3.088489532470703,3.088506937026977,6.364811611092591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.6044921875,0.0,936.6555786132812,1895.4371337890625,0.0,1484.96142578125,0.7645383477210999,1.0,0.0,3.0,1.0,0.0
11969040,296.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.8060348033905029,0.2437767535448074,0.2216512709856033,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.983768105506897,0.4421555995941162,0.4198371767997741,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8415778875350952,0.2801994681358337,0.1975558251142501,296.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8646355867385864,0.3046513795852661,0.2907256186008453,296.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.787574052810669,0.2274881899356842,1.0348410606384275,286.6398010253906,287.66717529296875,291.958740234375,288.5499267578125,291.9582824707031,296.8282165527344,285.6394958496094,1.0,0.4817748069763183,1.0,1.0,0.0,1.0,-2.598712205886841,2.598706722259521,5.428136319096666e-06,2.0064377784729004,0.8792945146560669,0.8792945146560669,0.0,98.13565826416016,57.0,22273.408203125,-0.0,1436.8690185546875,1.0,283.1499938964844,284.8736267089844,291.5583801269531,293.0611267089844,293.1499938964844,293.1499938964844,283.1499938964844,27007.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837518811225891,1.0,0.0,0.0,3.088489532470703,3.088506937026977,6.364811611092591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.6044921875,0.0,936.6555786132812,1895.4371337890625,0.0,1484.96142578125,0.7645383477210999,1.0,0.0,3.0,1.0,0.0
11969100,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8192380666732788,0.2421965301036834,0.219974935054779,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.99797385931015,0.4410606622695923,0.4185318052768707,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8560200333595276,0.2791703045368194,0.1966340243816375,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8798640370368958,0.3031563758850097,0.2890456616878509,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.8008046746253967,0.2256883680820465,1.0254714488983154,286.6448974609375,287.6537780761719,291.96954345703125,288.5617370605469,291.9690856933594,296.83514404296875,285.64520263671875,1.0,0.4748328626155853,1.0,1.0,0.0,1.0,-2.580711603164673,2.5807063579559326,5.352959306037519e-06,1.9924198389053345,0.872751772403717,0.872751772403717,0.0,91.69124603271484,57.0,22148.68359375,-0.0,1384.8040771484375,1.0,283.1499938964844,284.882080078125,291.56109619140625,293.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,26886.40234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832294464111328,1.0,0.0,0.0,3.054464340209961,3.054481267929077,6.225344577615033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.48681640625,0.0,908.9864501953124,1895.4371337890625,0.0,1481.0001220703125,0.7593411803245544,1.0,0.0,3.0,1.0,0.0
