time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969160,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.8276154398918152,0.2406645268201828,0.2184520065784454,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.9990000128746032,0.4405396282672882,0.4057582020759582,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.8661165237426758,0.2781982719898224,0.1958369314670562,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.8902387022972107,0.3017067909240722,0.2875227928161621,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.809326708316803,0.2239452302455902,1.0168912410736084,286.6448059082031,287.6412048339844,291.97967529296875,288.57257080078125,291.979248046875,296.8442687988281,285.64410400390625,1.0,0.4673565626144409,1.0,1.0,0.0,1.0,-2.5504958629608154,2.550490617752075,5.228734607953811e-06,1.9692835807800293,0.8662420511245728,0.8662420511245728,0.0,87.0477294921875,45.0,21985.7734375,-0.0,1325.724853515625,1.0,283.1499938964844,284.8849792480469,291.5643005371094,293.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,26917.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819984316825867,1.0,0.0,0.0,3.0288240909576416,3.028841018676758,6.121268256720214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.96484375,0.0,889.270263671875,1895.4371337890625,0.0,1471.6875,0.7506623864173889,1.0,0.0,3.0,1.0,0.0
11969220,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8465405106544495,0.2377402782440185,0.2155332565307617,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9990000128746032,0.4430384933948517,0.3725110292434692,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8893003463745117,0.2764274179935455,0.1943639069795608,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.9142056703567504,0.298946738243103,0.284609705209732,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8273023366928101,0.2206569463014602,1.00058114528656,286.6431579589844,287.61846923828125,291.9979858398437,288.5909423828125,291.99761962890625,296.8803405761719,285.6425170898437,1.0,0.4513127505779266,1.0,1.0,0.0,1.0,-2.482177972793579,2.482173204421997,4.9519135245645884e-06,1.916244983673096,0.8533937335014343,0.8533937335014343,0.0,77.84455108642578,48.0,21511.958984375,-0.0,1202.4119873046875,1.0,283.1499938964844,284.894775390625,291.5671081542969,293.03125,293.1499938964844,293.1499938964844,283.1499938964844,26443.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771945953369141,1.0,0.0,0.0,2.946359395980835,2.946375608444214,5.792483079858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.2041015625,0.0,824.4635009765625,1895.4371337890625,0.0,1435.6357421875,0.7313458919525146,1.0,0.0,3.0,1.0,0.0
11969280,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8465405106544495,0.2377402782440185,0.2155332565307617,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9990000128746032,0.4430384933948517,0.3725110292434692,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8893003463745117,0.2764274179935455,0.1943639069795608,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.9142056703567504,0.298946738243103,0.284609705209732,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8273023366928101,0.2206569463014602,1.00058114528656,286.6431579589844,287.61846923828125,291.9979858398437,288.5909423828125,291.99761962890625,296.8803405761719,285.6425170898437,1.0,0.4513127505779266,1.0,1.0,0.0,1.0,-2.482177972793579,2.482173204421997,4.9519135245645884e-06,1.916244983673096,0.8533937335014343,0.8533937335014343,0.0,77.84455108642578,48.0,21511.958984375,-0.0,1202.4119873046875,1.0,283.1499938964844,284.894775390625,291.5671081542969,293.03125,293.1499938964844,293.1499938964844,283.1499938964844,26443.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771945953369141,1.0,0.0,0.0,2.946359395980835,2.946375608444214,5.792483079858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.2041015625,0.0,824.4635009765625,1895.4371337890625,0.0,1435.6357421875,0.7313458919525146,1.0,0.0,3.0,1.0,0.0
11969340,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8608807921409607,0.2350609004497528,0.2129109799861908,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.9990000128746032,0.448264330625534,0.3494324088096618,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9072201251983644,0.2749474048614502,0.1931527405977249,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.9337934255599976,0.296423852443695,0.2820022106170654,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8401668071746826,0.2177068144083023,0.986157774925232,286.6518859863281,287.5990600585937,292.013671875,288.6047668457031,292.0133361816406,296.9305725097656,285.6521911621094,1.0,0.4399058520793915,1.0,1.0,0.0,1.0,-2.42936110496521,2.429356336593628,4.742572400573408e-06,1.8749148845672607,0.8409510850906372,0.8409510850906372,0.0,71.6553726196289,51.0,21057.5859375,-0.0,1115.1370849609375,1.0,283.1499938964844,284.91424560546875,291.5691833496094,293.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,25722.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699230670928955,1.0,0.0,0.0,2.850276470184326,2.8502917289733887,5.420848765425035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8818359375,0.0,752.1057739257812,1895.4371337890625,0.0,1381.96044921875,0.7087685465812683,1.0,0.0,3.0,1.0,0.0
11969400,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.8608807921409607,0.2350609004497528,0.2129109799861908,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.9990000128746032,0.448264330625534,0.3494324088096618,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.9072201251983644,0.2749474048614502,0.1931527405977249,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.9337934255599976,0.296423852443695,0.2820022106170654,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.8401668071746826,0.2177068144083023,0.986157774925232,286.6518859863281,287.5990600585937,292.013671875,288.6047668457031,292.0133361816406,296.9305725097656,285.6521911621094,1.0,0.4399058520793915,1.0,1.0,0.0,1.0,-2.42936110496521,2.429356336593628,4.742572400573408e-06,1.8749148845672607,0.8409510850906372,0.8409510850906372,0.0,71.6553726196289,51.0,21057.5859375,-0.0,1115.1370849609375,1.0,283.1499938964844,284.91424560546875,291.5691833496094,293.0047912597656,293.1499938964844,293.1499938964844,283.1499938964844,25722.365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699230670928955,1.0,0.0,0.0,2.850276470184326,2.8502917289733887,5.420848765425035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.8818359375,0.0,752.1057739257812,1895.4371337890625,0.0,1381.96044921875,0.7087685465812683,1.0,0.0,3.0,1.0,0.0
11969460,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.8696988224983215,0.2326198071241378,0.2105757743120193,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.9990000128746032,0.4535615146160126,0.3351797461509704,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.9198307394981384,0.2737537026405334,0.1921981126070022,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.9457949995994568,0.2941295802593231,0.2796879112720489,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.8478753566741943,0.2150639444589615,0.9735194444656372,286.6731262207031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263366699219,296.9786376953125,285.6739501953125,1.0,0.4317891299724579,1.0,1.0,0.0,1.0,-2.39031195640564,2.3903071880340576,4.590911430568667e-06,1.844415664672852,0.8290754556655884,0.8290754556655884,0.0,67.79295349121094,54.0,20635.322265625,-0.0,1055.73681640625,1.0,283.1499938964844,284.9432983398437,291.5746154785156,292.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,24839.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619527339935303,1.0,0.0,0.0,2.746735095977783,2.7467496395111084,5.034158903072239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4892578125,0.0,678.4439086914062,1895.4371337890625,0.0,1324.409912109375,0.6843762993812561,1.0,0.0,3.0,1.0,0.0
11969520,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.8696988224983215,0.2326198071241378,0.2105757743120193,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.9990000128746032,0.4535615146160126,0.3351797461509704,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.9198307394981384,0.2737537026405334,0.1921981126070022,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.9457949995994568,0.2941295802593231,0.2796879112720489,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.8478753566741943,0.2150639444589615,0.9735194444656372,286.6731262207031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263366699219,296.9786376953125,285.6739501953125,1.0,0.4317891299724579,1.0,1.0,0.0,1.0,-2.39031195640564,2.3903071880340576,4.590911430568667e-06,1.844415664672852,0.8290754556655884,0.8290754556655884,0.0,67.79295349121094,54.0,20635.322265625,-0.0,1055.73681640625,1.0,283.1499938964844,284.9432983398437,291.5746154785156,292.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,24839.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619527339935303,1.0,0.0,0.0,2.746735095977783,2.7467496395111084,5.034158903072239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4892578125,0.0,678.4439086914062,1895.4371337890625,0.0,1324.409912109375,0.6843762993812561,1.0,0.0,3.0,1.0,0.0
11969580,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8736448884010315,0.2304015010595321,0.2084889262914657,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9990000128746032,0.4581986963748932,0.3274243772029876,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9268653392791748,0.2728270888328552,0.191468209028244,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.9514237642288208,0.2920459806919098,0.2776238322257995,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8511037230491638,0.2126719802618026,0.9622943997383118,286.7028503417969,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.01959228515625,285.7041015625,1.0,0.4262280464172363,1.0,1.0,0.0,1.0,-2.3616385459899902,2.361634016036988,4.481147698243149e-06,1.8220012187957764,0.8178013563156128,0.8178013563156128,0.0,65.51211547851562,72.0,20230.447265625,-0.0,1015.4829711914062,1.0,283.1499938964844,284.9788513183594,291.58013916015625,292.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,23854.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052362442017,1.0,0.0,0.0,2.639600276947021,2.6396138668060303,4.649108689136483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.232421875,0.0,607.06494140625,1895.4371337890625,0.0,1271.197021484375,0.6590793132781982,1.0,0.0,3.0,1.0,0.0
11969640,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8736448884010315,0.2304015010595321,0.2084889262914657,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9990000128746032,0.4581986963748932,0.3274243772029876,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.9268653392791748,0.2728270888328552,0.191468209028244,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.9514237642288208,0.2920459806919098,0.2776238322257995,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8511037230491638,0.2126719802618026,0.9622943997383118,286.7028503417969,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.01959228515625,285.7041015625,1.0,0.4262280464172363,1.0,1.0,0.0,1.0,-2.3616385459899902,2.361634016036988,4.481147698243149e-06,1.8220012187957764,0.8178013563156128,0.8178013563156128,0.0,65.51211547851562,72.0,20230.447265625,-0.0,1015.4829711914062,1.0,283.1499938964844,284.9788513183594,291.58013916015625,292.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,23854.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052362442017,1.0,0.0,0.0,2.639600276947021,2.6396138668060303,4.649108689136483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.232421875,0.0,607.06494140625,1895.4371337890625,0.0,1271.197021484375,0.6590793132781982,1.0,0.0,3.0,1.0,0.0
11969700,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.8689427375793457,0.2293862551450729,0.2075721323490142,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.9990000128746032,0.459977775812149,0.3312568068504333,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.9221972227096558,0.2724730670452118,0.1912125498056411,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.9461876153945924,0.2910936176776886,0.2767206132411957,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.8465204834938049,0.2115690410137176,0.9573294520378112,286.7249755859375,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,297.0360717773437,285.7274169921875,1.0,0.42654749751091,1.0,1.0,0.0,1.0,-2.3577640056610107,2.357759475708008,4.46596368419705e-06,1.8187205791473389,0.8124638795852661,0.8124638795852661,0.0,66.0550308227539,72.0,20041.14453125,-0.0,1013.5391845703124,1.0,283.1499938964844,285.0033569335937,291.5814819335937,292.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,23196.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508986949920654,1.0,0.0,0.0,2.5778648853302,2.577877759933472,4.434183438206674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.66796875,0.0,567.8070678710938,1895.4371337890625,0.0,1246.9130859375,0.6471768617630005,1.0,0.0,3.0,1.0,0.0
11969760,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8601785898208618,0.2284350991249084,0.2067521214485168,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.9990000128746032,0.4608625769615173,0.3401648998260498,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9125503897666932,0.2721927464008331,0.191038891673088,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.935625433921814,0.2902029156684875,0.2759162783622741,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.838182270526886,0.21051786839962,0.952812433242798,286.74853515625,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,297.0462341308594,285.7510986328125,1.0,0.428500235080719,1.0,1.0,0.0,1.0,-2.360869169235229,2.3608646392822266,4.477473794395337e-06,1.820989727973938,0.8073228597640991,0.8073228597640991,0.0,67.74472045898438,90.0,19925.328125,-0.0,1023.6544189453124,1.0,283.1499938964844,285.0263671875,291.5828857421875,292.94781494140625,293.1499938964844,293.1499938964844,283.1499938964844,22798.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477473974227905,1.0,0.0,0.0,2.5315606594085693,2.5315730571746826,4.276318179563532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.55126953125,0.0,539.9763793945312,1895.4371337890625,0.0,1225.3314208984375,0.6334919929504395,1.0,0.0,3.0,1.0,0.0
11969820,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984619140625,0.8414009213447571,0.2270382344722747,0.2056104391813278,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.9990000128746032,0.460225373506546,0.362238734960556,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8923600912094116,0.2718858420848846,0.1909060925245285,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.9117655158042908,0.2888976335525512,0.2748039662837982,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982788085937,0.8201555013656616,0.2089120745658874,0.9462659358978271,286.7992553710937,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,297.04833984375,285.802490234375,1.0,0.4345230162143707,1.0,1.0,0.0,1.0,-2.3766424655914307,2.376637935638428,4.537164386420045e-06,1.8330512046813965,0.7996886968612671,0.7996886968612671,0.0,72.37520599365234,90.0,19725.31640625,-0.0,1059.4136962890625,1.0,283.1499938964844,285.0743103027344,291.5831604003906,292.935791015625,293.1499938964844,293.1499938964844,283.1499938964844,21844.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435173749923706,1.0,0.0,0.0,2.44228458404541,2.442296266555786,3.98002583779089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.66162109375,0.0,487.9729309082031,1895.4371337890625,0.0,1196.7296142578125,0.6151390075683594,1.0,0.0,3.0,1.0,0.0
11969880,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105773925781,0.8362023234367371,0.2267102152109146,0.2053569257259369,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.9990000128746032,0.4596633911132812,0.3689965009689331,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8867133259773254,0.2718330919742584,0.1908996999263763,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9053390622138976,0.2885918617248535,0.2745584845542907,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.8149620294570923,0.2085206657648086,0.9447402954101562,286.8113708496094,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.0462951660156,285.8146057128906,1.0,0.4365076422691345,1.0,1.0,0.0,1.0,-2.3823182582855225,2.3823137283325195,4.55879444416496e-06,1.8374186754226685,0.797858715057373,0.797858715057373,0.0,73.87300109863281,108.0,19693.88671875,-0.0,1071.7076416015625,1.0,283.1499938964844,285.0851745605469,291.5830993652344,292.9336853027344,293.1499938964844,293.1499938964844,283.1499938964844,21686.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426655054092407,1.0,0.0,0.0,2.4248476028442383,2.4248592853546143,3.923397287053376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.2109375,0.0,478.3555908203125,1895.4371337890625,0.0,1191.021240234375,0.6081035733222961,1.0,0.0,3.0,1.0,0.0
11969940,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.808530330657959,0.2251978516578674,0.2042596638202667,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.4545557796955108,0.4083352982997894,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8572056293487549,0.2717097997665405,0.191009983420372,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.8733256459236145,0.2871855795383453,0.2735060155391693,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7854871153831482,0.2066127359867096,0.9376310706138612,286.8843994140625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.0234680175781,285.887939453125,1.0,0.448728084564209,1.0,1.0,0.0,1.0,-2.418576717376709,2.418571949005127,4.698400061897701e-06,1.865406513214112,0.7894436120986938,0.7894436120986938,0.0,83.19193267822266,111.0,19510.62109375,-0.0,1150.5267333984375,1.0,283.1499938964844,285.1527709960937,291.5773620605469,292.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,20540.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392237544059753,1.0,0.0,0.0,2.3208320140838623,2.320842742919922,3.594022075503745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.01318359375,0.0,422.6083984375,1895.4371337890625,0.0,1168.1358642578125,0.586223304271698,1.0,0.0,3.0,1.0,0.0
11970000,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.808530330657959,0.2251978516578674,0.2042596638202667,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.4545557796955108,0.4083352982997894,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.8572056293487549,0.2717097997665405,0.191009983420372,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.8733256459236145,0.2871855795383453,0.2735060155391693,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7854871153831482,0.2066127359867096,0.9376310706138612,286.8843994140625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.0234680175781,285.887939453125,1.0,0.448728084564209,1.0,1.0,0.0,1.0,-2.418576717376709,2.418571949005127,4.698400061897701e-06,1.865406513214112,0.7894436120986938,0.7894436120986938,0.0,83.19193267822266,111.0,19510.62109375,-0.0,1150.5267333984375,1.0,283.1499938964844,285.1527709960937,291.5773620605469,292.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,20540.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392237544059753,1.0,0.0,0.0,2.3208320140838623,2.320842742919922,3.594022075503745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.01318359375,0.0,422.6083984375,1895.4371337890625,0.0,1168.1358642578125,0.586223304271698,1.0,0.0,3.0,1.0,0.0
11970060,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.7963497638702393,0.2280107736587524,0.2061682790517807,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9989700317382812,0.4521920382976532,0.4289902150630951,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8459910750389099,0.2760564982891083,0.1935174018144607,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8601080775260925,0.2903090715408325,0.2757229506969452,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7736414074897766,0.2093768864870071,0.9462515711784364,286.9447631835937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.0348205566406,285.9476013183594,1.0,0.4590355157852173,1.0,1.0,0.0,1.0,-2.4618265628814697,2.461821794509888,4.86825592815876e-06,1.8990398645401,0.781686544418335,0.781686544418335,0.0,89.65464782714844,114.0,19452.95703125,-0.0,1227.9083251953125,1.0,283.1499938964844,285.21160888671875,291.5682067871094,292.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,19908.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377831101417542,1.0,0.0,0.0,2.2490811347961426,2.249091386795044,3.375232040525589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4775390625,0.0,387.463623046875,1895.4371337890625,0.0,1158.641845703125,0.569632351398468,1.0,0.0,3.0,1.0,0.0
11970120,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.7963497638702393,0.2280107736587524,0.2061682790517807,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.9989700317382812,0.4521920382976532,0.4289902150630951,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.8459910750389099,0.2760564982891083,0.1935174018144607,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8601080775260925,0.2903090715408325,0.2757229506969452,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7736414074897766,0.2093768864870071,0.9462515711784364,286.9447631835937,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.0348205566406,285.9476013183594,1.0,0.4590355157852173,1.0,1.0,0.0,1.0,-2.4618265628814697,2.461821794509888,4.86825592815876e-06,1.8990398645401,0.781686544418335,0.781686544418335,0.0,89.65464782714844,114.0,19452.95703125,-0.0,1227.9083251953125,1.0,283.1499938964844,285.21160888671875,291.5682067871094,292.9055480957031,293.1499938964844,293.1499938964844,283.1499938964844,19908.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377831101417542,1.0,0.0,0.0,2.2490811347961426,2.249091386795044,3.375232040525589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.4775390625,0.0,387.463623046875,1895.4371337890625,0.0,1158.641845703125,0.569632351398468,1.0,0.0,3.0,1.0,0.0
11970180,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.7787294983863831,0.228801354765892,0.2075328081846237,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.9791336059570312,0.4508205056190491,0.4277651011943817,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8301174640655518,0.2786315381526947,0.1957850903272628,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.8422655463218689,0.2916803956031799,0.277666687965393,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7575327754020691,0.2105657160282135,0.9545493721961976,286.9805603027344,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.0466003417969,285.98193359375,1.0,0.4668694734573364,1.0,1.0,0.0,1.0,-2.4769363403320312,2.47693133354187,4.928683210891904e-06,1.9109740257263184,0.7741401195526123,0.7741401195526123,0.0,97.83831787109376,102.0,19280.984375,-0.0,1280.6160888671875,1.0,283.1499938964844,285.2490234375,291.55059814453125,292.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,19512.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376743316650391,1.0,0.0,0.0,2.192047119140625,2.192056894302368,3.2062186505754653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.08837890625,0.0,361.4286804199219,1895.4371337890625,0.0,1157.9271240234375,0.5566169619560242,1.0,0.0,3.0,1.0,0.0
11970240,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.7787294983863831,0.228801354765892,0.2075328081846237,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.9791336059570312,0.4508205056190491,0.4277651011943817,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8301174640655518,0.2786315381526947,0.1957850903272628,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.8422655463218689,0.2916803956031799,0.277666687965393,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7575327754020691,0.2105657160282135,0.9545493721961976,286.9805603027344,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.0466003417969,285.98193359375,1.0,0.4668694734573364,1.0,1.0,0.0,1.0,-2.4769363403320312,2.47693133354187,4.928683210891904e-06,1.9109740257263184,0.7741401195526123,0.7741401195526123,0.0,97.83831787109376,102.0,19280.984375,-0.0,1280.6160888671875,1.0,283.1499938964844,285.2490234375,291.55059814453125,292.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,19512.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376743316650391,1.0,0.0,0.0,2.192047119140625,2.192056894302368,3.2062186505754653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.08837890625,0.0,361.4286804199219,1895.4371337890625,0.0,1157.9271240234375,0.5566169619560242,1.0,0.0,3.0,1.0,0.0
11970300,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7758972644805908,0.228826105594635,0.207694336771965,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9755449891090392,0.4506527781486511,0.42753866314888,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.8281604647636414,0.2795838117599487,0.1965507566928863,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.839644193649292,0.2919999361038208,0.2781184315681457,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.755159854888916,0.2108073830604553,0.956340491771698,286.9921875,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,297.0539855957031,285.9931945800781,1.0,0.4680354595184326,1.0,1.0,0.0,1.0,-2.4804816246032715,2.4804766178131104,4.942915438732598e-06,1.9137731790542605,0.7703641057014465,0.7703641057014465,0.0,99.29059600830078,102.0,19178.140625,-0.0,1291.0802001953125,1.0,283.1499938964844,285.2625427246094,291.53692626953125,292.86639404296875,293.1499938964844,293.1499938964844,283.1499938964844,19377.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374991536140442,1.0,0.0,0.0,2.167057752609253,2.167067527770996,3.133533823529433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.10986328125,0.0,350.5723876953125,1895.4371337890625,0.0,1156.776611328125,0.5509824156761169,1.0,0.0,3.0,1.0,0.0
11970360,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.7763388752937317,0.2287342697381973,0.2076542824506759,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.9760438203811646,0.4506357312202453,0.4274451434612274,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8294467926025391,0.2804220616817474,0.1971663236618042,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8403535485267639,0.2921803891658783,0.2783440351486206,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.7558031678199768,0.2109061032533645,0.9570568799972534,287.0009765625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.06109619140625,286.0017395019531,1.0,0.467995673418045,1.0,1.0,0.0,1.0,-2.482194900512696,2.4821901321411133,4.94980076837237e-06,1.915125846862793,0.7665659785270691,0.7665659785270691,0.0,99.12911987304688,90.0,19067.390625,-0.0,1292.496337890625,1.0,283.1499938964844,285.273681640625,291.5208740234375,292.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,19273.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370627880096436,1.0,0.0,0.0,2.1437082290649414,2.1437175273895264,3.066371050408634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.0810546875,0.0,340.7288513183594,1895.4371337890625,0.0,1153.9141845703125,0.5457589626312256,1.0,0.0,3.0,1.0,0.0
11970420,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.7842967510223389,0.2284009605646133,0.2072591781616211,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9852418899536132,0.4508247375488281,0.427417129278183,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8390218019485474,0.281927227973938,0.1981438845396042,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.848946213722229,0.2923022806644439,0.2783855199813843,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7635918259620667,0.2108411639928817,0.9564563035964966,287.01287841796875,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.0739440917969,286.0133056640625,1.0,0.4651587009429931,1.0,1.0,0.0,1.0,-2.4821927547454834,2.4821877479553223,4.949834874423686e-06,1.9151465892791748,0.7588561177253723,0.7588561177253723,0.0,95.5274429321289,78.0,18829.365234375,-0.0,1277.2567138671875,1.0,283.1499938964844,285.2911071777344,291.4842834472656,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,19134.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352995038032532,1.0,0.0,0.0,2.100325584411621,2.100334882736206,2.9435173587444297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.037109375,0.0,323.1849975585937,1895.4371337890625,0.0,1142.3946533203125,0.5361629724502563,1.0,0.0,3.0,1.0,0.0
11970480,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.7842967510223389,0.2284009605646133,0.2072591781616211,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.9852418899536132,0.4508247375488281,0.427417129278183,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8390218019485474,0.281927227973938,0.1981438845396042,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.848946213722229,0.2923022806644439,0.2783855199813843,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.7635918259620667,0.2108411639928817,0.9564563035964966,287.01287841796875,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.0739440917969,286.0133056640625,1.0,0.4651587009429931,1.0,1.0,0.0,1.0,-2.4821927547454834,2.4821877479553223,4.949834874423686e-06,1.9151465892791748,0.7588561177253723,0.7588561177253723,0.0,95.5274429321289,78.0,18829.365234375,-0.0,1277.2567138671875,1.0,283.1499938964844,285.2911071777344,291.4842834472656,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,19134.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352995038032532,1.0,0.0,0.0,2.100325584411621,2.100334882736206,2.9435173587444297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.037109375,0.0,323.1849975585937,1895.4371337890625,0.0,1142.3946533203125,0.5361629724502563,1.0,0.0,3.0,1.0,0.0
11970540,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8000890016555786,0.2280066609382629,0.2066784352064132,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.9990000128746032,0.4511961340904236,0.4258280396461487,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8566990494728088,0.2833546996116638,0.198961928486824,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8657982349395752,0.2922707796096802,0.2781356275081634,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.778823971748352,0.2105901539325714,0.9543235898017884,287.0195007324219,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.0856018066406,286.01959228515625,1.0,0.4596969485282898,1.0,1.0,0.0,1.0,-2.4777920246124268,2.4777870178222656,4.932564934279071e-06,1.9118832349777224,0.7509201765060425,0.7509201765060425,0.0,89.09954071044922,66.0,18568.55859375,-0.0,1244.71044921875,1.0,283.1499938964844,285.3040466308594,291.4446716308594,292.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19062.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325067281723022,1.0,0.0,0.0,2.059445381164551,2.0594544410705566,2.8300490839683334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.2626953125,0.0,307.48687744140625,1895.4371337890625,0.0,1124.3077392578125,0.5272464752197266,1.0,0.0,3.0,1.0,0.0
11970600,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8000890016555786,0.2280066609382629,0.2066784352064132,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.9990000128746032,0.4511961340904236,0.4258280396461487,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8566990494728088,0.2833546996116638,0.198961928486824,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8657982349395752,0.2922707796096802,0.2781356275081634,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.778823971748352,0.2105901539325714,0.9543235898017884,287.0195007324219,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.0856018066406,286.01959228515625,1.0,0.4596969485282898,1.0,1.0,0.0,1.0,-2.4777920246124268,2.4777870178222656,4.932564934279071e-06,1.9118832349777224,0.7509201765060425,0.7509201765060425,0.0,89.09954071044922,66.0,18568.55859375,-0.0,1244.71044921875,1.0,283.1499938964844,285.3040466308594,291.4446716308594,292.7425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19062.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325067281723022,1.0,0.0,0.0,2.059445381164551,2.0594544410705566,2.8300490839683334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.2626953125,0.0,307.48687744140625,1895.4371337890625,0.0,1124.3077392578125,0.5272464752197266,1.0,0.0,3.0,1.0,0.0
11970660,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8137711882591248,0.2275324910879135,0.2060913294553756,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9990000128746032,0.4536892175674438,0.4039293527603149,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8732473850250244,0.2847131192684173,0.1997778266668319,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8812130689620972,0.2921107709407806,0.2778232097625732,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.7924766540527344,0.2101940810680389,0.9517877101898192,287.0103454589844,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1031494140625,286.00946044921875,1.0,0.4512251317501068,1.0,1.0,0.0,1.0,-2.448352098464966,2.448347330093384,4.816206455870997e-06,1.889195680618286,0.7424501180648804,0.7424501180648804,0.0,83.22423553466797,54.0,18195.5625,-0.0,1185.0714111328125,1.0,283.1499938964844,285.3045654296875,291.4018249511719,292.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,19044.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287386417388916,1.0,0.0,0.0,2.0190412998199463,2.019050121307373,2.720093448260741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93896484375,0.0,292.73394775390625,1895.4371337890625,0.0,1100.2154541015625,0.5185567140579224,1.0,0.0,3.0,1.0,0.0
11970720,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105285644531,0.8137711882591248,0.2275324910879135,0.2060913294553756,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102844238281,0.9990000128746032,0.4536892175674438,0.4039293527603149,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8732473850250244,0.2847131192684173,0.1997778266668319,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8812130689620972,0.2921107709407806,0.2778232097625732,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.7924766540527344,0.2101940810680389,0.9517877101898192,287.0103454589844,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1031494140625,286.00946044921875,1.0,0.4512251317501068,1.0,1.0,0.0,1.0,-2.448352098464966,2.448347330093384,4.816206455870997e-06,1.889195680618286,0.7424501180648804,0.7424501180648804,0.0,83.22423553466797,54.0,18195.5625,-0.0,1185.0714111328125,1.0,283.1499938964844,285.3045654296875,291.4018249511719,292.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,19044.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287386417388916,1.0,0.0,0.0,2.0190412998199463,2.019050121307373,2.720093448260741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93896484375,0.0,292.73394775390625,1895.4371337890625,0.0,1100.2154541015625,0.5185567140579224,1.0,0.0,3.0,1.0,0.0
11970780,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8319225311279297,0.2270219177007675,0.2054176181554794,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.4596067070960998,0.3752274513244629,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8966681361198425,0.2860625386238098,0.2005436569452285,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9032860994338988,0.2918863892555237,0.2773912847042084,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8116775751113892,0.2097533047199249,0.9487288594245912,286.99285888671875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.13592529296875,285.9916687011719,1.0,0.440442681312561,1.0,1.0,0.0,1.0,-2.4097187519073486,2.4097142219543457,4.665443157136906e-06,1.859293460845948,0.7333225011825562,0.7333225011825562,0.0,76.00624084472656,57.0,17771.931640625,-0.0,1110.876220703125,1.0,283.1499938964844,285.2992248535156,291.3543395996094,292.61004638671875,293.1499938964844,293.1499938964844,283.1499938964844,19067.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235144138336182,1.0,0.0,0.0,1.977394938468933,1.9774034023284912,2.6090367555298144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.876953125,0.0,278.2356262207031,1895.4371337890625,0.0,1067.4129638671875,0.509713888168335,1.0,0.0,3.0,1.0,0.0
11970840,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8319225311279297,0.2270219177007675,0.2054176181554794,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.4596067070960998,0.3752274513244629,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.8966681361198425,0.2860625386238098,0.2005436569452285,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9032860994338988,0.2918863892555237,0.2773912847042084,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8116775751113892,0.2097533047199249,0.9487288594245912,286.99285888671875,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.13592529296875,285.9916687011719,1.0,0.440442681312561,1.0,1.0,0.0,1.0,-2.4097187519073486,2.4097142219543457,4.665443157136906e-06,1.859293460845948,0.7333225011825562,0.7333225011825562,0.0,76.00624084472656,57.0,17771.931640625,-0.0,1110.876220703125,1.0,283.1499938964844,285.2992248535156,291.3543395996094,292.61004638671875,293.1499938964844,293.1499938964844,283.1499938964844,19067.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235144138336182,1.0,0.0,0.0,1.977394938468933,1.9774034023284912,2.6090367555298144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.876953125,0.0,278.2356262207031,1895.4371337890625,0.0,1067.4129638671875,0.509713888168335,1.0,0.0,3.0,1.0,0.0
11970900,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8394128680229187,0.2267790138721466,0.2051108181476593,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.9990000128746032,0.4635065495967865,0.3640800714492798,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9067469835281372,0.2867631018161773,0.2009584456682205,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.91299968957901,0.2917779386043548,0.2771980166435241,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.8191529512405396,0.2095556259155273,0.947376012802124,286.9844665527344,287.6702575683594,291.95623779296875,288.359375,291.956787109375,297.1579895019531,285.9837646484375,1.0,0.4366327226161957,1.0,1.0,0.0,1.0,-2.394584894180298,2.394580364227295,4.606670245266287e-06,1.847368240356445,0.7285279631614685,0.7285279631614685,0.0,73.3147964477539,57.0,17569.859375,-0.0,1082.958740234375,1.0,283.1499938964844,285.29736328125,291.3297119140625,292.5727844238281,293.1499938964844,293.1499938964844,283.1499938964844,19088.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203683614730835,1.0,0.0,0.0,1.955797553062439,1.955806016921997,2.552355624629854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1953125,0.0,270.9642333984375,1895.4371337890625,0.0,1048.001708984375,0.5051636695861816,1.0,0.0,3.0,1.0,0.0
11970960,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8454052209854126,0.2265512645244598,0.2048390060663223,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.9990000128746032,0.4674687683582306,0.3555197715759277,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.9155627489089966,0.2874905467033386,0.2014078646898269,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794921875,0.921151340007782,0.2916801273822784,0.2770369052886963,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8249533772468567,0.2093831747770309,0.9462428689002992,286.9794616699219,287.6845092773437,291.9447631835937,288.33770751953125,291.9453125,297.1801452636719,285.9789733886719,1.0,0.4335929155349731,1.0,1.0,0.0,1.0,-2.3829550743103027,2.3829503059387207,4.5618994590768125e-06,1.8382753133773804,0.7236328721046448,0.7236328721046448,0.0,71.29808807373047,60.0,17380.96484375,-0.0,1061.9346923828125,1.0,283.1499938964844,285.29815673828125,291.3054504394531,292.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,19111.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617001473903656,1.0,0.0,0.0,1.93367862701416,1.9336869716644287,2.494950877007796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.41845703125,0.0,263.6649169921875,1895.4371337890625,0.0,1027.5174560546875,0.5005182027816772,1.0,0.0,3.0,1.0,0.0
