time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971020,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8532196879386902,0.2261900305747985,0.2044276446104049,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.9990000128746032,0.4741688966751098,0.3447982966899872,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.9280171990394592,0.288841038942337,0.2022714614868164,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.9319037795066832,0.2915385067462921,0.2768145203590393,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.8324117064476013,0.2091367691755294,0.9446741938591005,286.9750366210937,287.7109680175781,291.92340087890625,288.29833984375,291.92401123046875,297.2157287597656,285.9748840332031,1.0,0.4298419058322906,1.0,1.0,0.0,1.0,-2.368459701538086,2.368455171585083,4.5063875404594e-06,1.8269253969192505,0.7147631049156189,0.7147631049156189,0.0,68.8319320678711,60.0,17066.009765625,-0.0,1036.1900634765625,1.0,283.1499938964844,285.3033447265625,291.26446533203125,292.4749450683594,293.1499938964844,293.1499938964844,283.1499938964844,19152.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109731793403625,1.0,0.0,0.0,1.893441915512085,1.8934500217437744,2.392199291989528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.744140625,0.0,250.76084899902344,1895.4371337890625,0.0,991.6021118164062,0.4921039640903473,1.0,0.0,3.0,1.0,0.0
11971080,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8540265560150146,0.2261449247598648,0.2043779045343399,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9990000128746032,0.475038468837738,0.3437126874923706,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.9293816089630128,0.2890324592590332,0.2023962885141372,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.933014154434204,0.2915225028991699,0.276790052652359,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8331813216209412,0.2091083377599716,0.9444982409477234,286.9748229980469,287.7146911621094,291.92041015625,288.2928466796875,291.9209899902344,297.2201232910156,285.9747314453125,1.0,0.4294681251049042,1.0,1.0,0.0,1.0,-2.367004156112671,2.366999626159668,4.500829163589515e-06,1.825783610343933,0.7135300040245056,0.7135300040245056,0.0,68.58612823486328,63.0,17024.470703125,-0.0,1033.628662109375,1.0,283.1499938964844,285.3044128417969,291.2590026855469,292.466796875,293.1499938964844,293.1499938964844,283.1499938964844,19158.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101630926132202,1.0,0.0,0.0,1.8878257274627688,1.887833952903748,2.378029364535905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.4853515625,0.0,248.9970092773437,1895.4371337890625,0.0,986.85107421875,0.4909330904483795,1.0,0.0,3.0,1.0,0.0
11971140,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8584761023521423,0.2258089929819107,0.2040200978517532,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9990000128746032,0.4817775189876556,0.3376975953578949,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.9377414584159852,0.2906970977783203,0.2035010904073715,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.9391959309577942,0.2914206385612488,0.2766379415988922,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8374679088592529,0.2089119106531143,0.9433342814445496,286.9764709472656,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.25201416015625,285.9766845703125,1.0,0.4274532496929168,1.0,1.0,0.0,1.0,-2.35908842086792,2.359084129333496,4.470624844543636e-06,1.8195528984069824,0.7030479311943054,0.7030479311943054,0.0,67.2400131225586,66.0,16688.431640625,-0.0,1019.7133178710938,1.0,283.1499938964844,285.3162536621094,291.2138977050781,292.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19203.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036643385887146,1.0,0.0,0.0,1.839838981628418,1.8398468494415283,2.2586712589145466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.98193359375,0.0,234.28619384765625,1895.4371337890625,0.0,949.3958129882812,0.4809622764587402,1.0,0.0,3.0,1.0,0.0
11971200,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8584761023521423,0.2258089929819107,0.2040200978517532,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764709472656,0.9990000128746032,0.4817775189876556,0.3376975953578949,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.9377414584159852,0.2906970977783203,0.2035010904073715,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.9391959309577942,0.2914206385612488,0.2766379415988922,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8374679088592529,0.2089119106531143,0.9433342814445496,286.9764709472656,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.25201416015625,285.9766845703125,1.0,0.4274532496929168,1.0,1.0,0.0,1.0,-2.35908842086792,2.359084129333496,4.470624844543636e-06,1.8195528984069824,0.7030479311943054,0.7030479311943054,0.0,67.2400131225586,66.0,16688.431640625,-0.0,1019.7133178710938,1.0,283.1499938964844,285.3162536621094,291.2138977050781,292.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19203.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036643385887146,1.0,0.0,0.0,1.839838981628418,1.8398468494415283,2.2586712589145466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.98193359375,0.0,234.28619384765625,1895.4371337890625,0.0,949.3958129882812,0.4809622764587402,1.0,0.0,3.0,1.0,0.0
11971260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8594033122062683,0.225542739033699,0.2037554681301117,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9990000128746032,0.4875831604003906,0.3361537754535675,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9415283203125,0.292482852935791,0.2047141641378402,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9407585263252258,0.2913783192634582,0.2765724658966064,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8384660482406616,0.2087700217962265,0.9425926208496094,286.9833068847656,287.7807312011719,291.8671569824219,288.1982421875,291.8678283691406,297.2753601074219,285.9837951660156,1.0,0.4270525574684143,1.0,1.0,0.0,1.0,-2.3573989868164062,2.3573946952819824,4.464104222279275e-06,1.8181747198104856,0.6922301650047302,0.6922301650047302,0.0,66.90665435791016,69.0,16364.8447265625,-0.0,1016.571044921875,1.0,283.1499938964844,285.3329162597656,291.168212890625,292.33514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19244.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976610779762268,1.0,0.0,0.0,1.789873719215393,1.7898813486099243,2.137657730827414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.0263671875,0.0,219.63612365722656,1895.4371337890625,0.0,915.8602905273438,0.4706441462039947,1.0,0.0,3.0,1.0,0.0
11971320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8594033122062683,0.225542739033699,0.2037554681301117,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9990000128746032,0.4875831604003906,0.3361537754535675,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9415283203125,0.292482852935791,0.2047141641378402,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9407585263252258,0.2913783192634582,0.2765724658966064,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.8384660482406616,0.2087700217962265,0.9425926208496094,286.9833068847656,287.7807312011719,291.8671569824219,288.1982421875,291.8678283691406,297.2753601074219,285.9837951660156,1.0,0.4270525574684143,1.0,1.0,0.0,1.0,-2.3573989868164062,2.3573946952819824,4.464104222279275e-06,1.8181747198104856,0.6922301650047302,0.6922301650047302,0.0,66.90665435791016,69.0,16364.8447265625,-0.0,1016.571044921875,1.0,283.1499938964844,285.3329162597656,291.168212890625,292.33514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19244.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976610779762268,1.0,0.0,0.0,1.789873719215393,1.7898813486099243,2.137657730827414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.0263671875,0.0,219.63612365722656,1895.4371337890625,0.0,915.8602905273438,0.4706441462039947,1.0,0.0,3.0,1.0,0.0
11971380,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.8575636148452759,0.2253426313400268,0.2035736739635467,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9990000128746032,0.4925085306167602,0.338052749633789,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9417994022369384,0.2943844795227051,0.2060263752937317,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9387545585632324,0.291399210691452,0.2765897810459137,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8368613123893738,0.2086643725633621,0.9421454071998596,286.9949645996094,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.2909545898437,285.9957275390625,1.0,0.4278925955295563,1.0,1.0,0.0,1.0,-2.360518217086792,2.360513925552368,4.4758294279745314e-06,1.820544958114624,0.6811213493347168,0.6811213493347168,0.0,67.34398651123047,72.0,16071.2001953125,-0.0,1021.6644287109376,1.0,283.1499938964844,285.3562927246094,291.1209411621094,292.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,19277.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920285582542419,1.0,0.0,0.0,1.7381678819656372,1.738175392150879,2.015936644284011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.8984375,0.0,205.1690673828125,1895.4371337890625,0.0,885.384765625,0.4600369930267334,1.0,0.0,3.0,1.0,0.0
11971440,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.8575636148452759,0.2253426313400268,0.2035736739635467,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.9990000128746032,0.4925085306167602,0.338052749633789,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9417994022369384,0.2943844795227051,0.2060263752937317,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9387545585632324,0.291399210691452,0.2765897810459137,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.8368613123893738,0.2086643725633621,0.9421454071998596,286.9949645996094,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.2909545898437,285.9957275390625,1.0,0.4278925955295563,1.0,1.0,0.0,1.0,-2.360518217086792,2.360513925552368,4.4758294279745314e-06,1.820544958114624,0.6811213493347168,0.6811213493347168,0.0,67.34398651123047,72.0,16071.2001953125,-0.0,1021.6644287109376,1.0,283.1499938964844,285.3562927246094,291.1209411621094,292.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,19277.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920285582542419,1.0,0.0,0.0,1.7381678819656372,1.738175392150879,2.015936644284011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.8984375,0.0,205.1690673828125,1895.4371337890625,0.0,885.384765625,0.4600369930267334,1.0,0.0,3.0,1.0,0.0
11971500,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8558450937271118,0.2252674698829651,0.2035120576620102,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9990000128746032,0.4946697950363159,0.3400292992591858,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9409105181694032,0.2953786551952362,0.2067180722951889,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.936702311038971,0.2914349138736725,0.2766291797161102,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8352985382080078,0.2086225152015686,0.942008376121521,287.0023803710937,287.8338623046875,291.8243103027344,288.124267578125,291.82501220703125,297.2962341308594,286.00323486328125,1.0,0.4286865592002868,1.0,1.0,0.0,1.0,-2.36353087425232,2.3635265827178955,4.487221758608939e-06,1.82286274433136,0.675471305847168,0.675471305847168,0.0,67.79537963867188,72.0,15939.740234375,-0.0,1026.711669921875,1.0,283.1499938964844,285.3717346191406,291.0972595214844,292.2371826171875,293.1499938964844,293.1499938964844,283.1499938964844,19290.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893863439559937,1.0,0.0,0.0,1.71176278591156,1.7117701768875122,1.9551522711935842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.13525390625,0.0,198.0458984375,1895.4371337890625,0.0,871.4180297851562,0.4546484351158142,1.0,0.0,3.0,1.0,0.0
11971560,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8537076115608215,0.2252080291509628,0.2034689337015152,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.9990000128746032,0.4966438710689544,0.3425775468349457,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.9394673109054564,0.2964010238647461,0.2074327915906906,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0105895996094,0.93407940864563,0.2914872467517853,0.2766886353492737,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8333306908607483,0.2085868418216705,0.941920816898346,287.0106811523437,287.85205078125,291.80963134765625,288.0992736816406,291.81036376953125,297.3000183105469,286.0115966796875,1.0,0.4296915829181671,1.0,1.0,0.0,1.0,-2.367363929748535,2.367359399795532,4.501753664953867e-06,1.825820088386536,0.6697604656219482,0.6697604656219482,0.0,68.37936401367188,75.0,15808.9033203125,-0.0,1033.1895751953125,1.0,283.1499938964844,285.3881530761719,291.07354736328125,292.2053527832031,293.1499938964844,293.1499938964844,283.1499938964844,19301.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586884617805481,1.0,0.0,0.0,1.685030817985535,1.6850379705429075,1.8945631552469425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.39892578125,0.0,191.0146331787109,1895.4371337890625,0.0,858.3850708007812,0.4492144286632538,1.0,0.0,3.0,1.0,0.0
11971620,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.848739743232727,0.225134402513504,0.2034323364496231,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.9990000128746032,0.4999763071537018,0.3487605154514313,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.9354996085166932,0.2984431982040405,0.2088677287101745,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.9278192520141602,0.2916321158409118,0.2768546640872955,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.8286939263343811,0.2085336744785308,0.9418696761131288,287.0288391113281,287.887451171875,291.7810974121094,288.05084228515625,291.78179931640625,297.3039245605469,286.0299377441406,1.0,0.4321068823337555,1.0,1.0,0.0,1.0,-2.376607656478882,2.376603126525879,4.5369260988081805e-06,1.8329668045043943,0.6586224436759949,0.6586224436759949,0.0,69.81049346923828,75.0,15557.5078125,-0.0,1048.984130859375,1.0,283.1499938964844,285.42236328125,291.0270690917969,292.14361572265625,293.1499938964844,293.1499938964844,283.1499938964844,19316.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823322534561157,1.0,0.0,0.0,1.6328526735305786,1.6328595876693726,1.779046812089291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.677734375,0.0,177.80174255371094,1895.4371337890625,0.0,835.1398315429688,0.4386719167232513,1.0,0.0,3.0,1.0,0.0
11971680,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.848524808883667,0.2251326292753219,0.2034321576356887,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.9990000128746032,0.500095009803772,0.3490353524684906,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.9353153705596924,0.298525720834732,0.2089258730411529,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.9275447726249696,0.2916390597820282,0.276862621307373,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8284915089607239,0.2085320204496383,0.9418708086013794,287.0296325683594,287.88885498046875,291.77996826171875,288.0489501953125,291.7806701660156,297.30401611328125,286.0307312011719,1.0,0.4322140216827392,1.0,1.0,0.0,1.0,-2.3770182132720947,2.377013683319092,4.5384922486846335e-06,1.833284616470337,0.6581799983978271,0.6581799983978271,0.0,69.87462615966797,78.0,15547.609375,-0.0,1049.690673828125,1.0,283.1499938964844,285.4237976074219,291.02520751953125,292.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,19316.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821574926376343,1.0,0.0,0.0,1.6307809352874756,1.6307878494262695,1.774535292042856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.77783203125,0.0,177.29090881347656,1895.4371337890625,0.0,834.259521484375,0.4382551610469818,1.0,0.0,3.0,1.0,0.0
11971740,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8425456881523132,0.2251130193471908,0.2034568637609481,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.9990000128746032,0.5029484033584595,0.3569071590900421,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9299584627151488,0.3007557988166809,0.2105009704828262,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.919853150844574,0.2918525040149688,0.2771065235137939,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8227945566177368,0.2084991484880447,0.9419728517532348,287.05145263671875,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.3041076660156,286.0527038574219,1.0,0.4352875053882599,1.0,1.0,0.0,1.0,-2.388810873031616,2.388806104660034,4.583605459629325e-06,1.8424161672592163,0.6464135646820068,0.6464135646820068,0.0,71.73062133789062,81.0,15285.111328125,-0.0,1070.1370849609375,1.0,283.1499938964844,285.462890625,290.9753723144531,292.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,19321.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775565505027771,1.0,0.0,0.0,1.5757532119750977,1.5757598876953125,1.656798929161596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.8203125,0.0,164.09930419921875,1895.4371337890625,0.0,811.3968505859375,0.4272394478321075,1.0,0.0,3.0,1.0,0.0
11971800,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.8425456881523132,0.2251130193471908,0.2034568637609481,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.9990000128746032,0.5029484033584595,0.3569071590900421,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.9299584627151488,0.3007557988166809,0.2105009704828262,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.919853150844574,0.2918525040149688,0.2771065235137939,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8227945566177368,0.2084991484880447,0.9419728517532348,287.05145263671875,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.3041076660156,286.0527038574219,1.0,0.4352875053882599,1.0,1.0,0.0,1.0,-2.388810873031616,2.388806104660034,4.583605459629325e-06,1.8424161672592163,0.6464135646820068,0.6464135646820068,0.0,71.73062133789062,81.0,15285.111328125,-0.0,1070.1370849609375,1.0,283.1499938964844,285.462890625,290.9753723144531,292.07550048828125,293.1499938964844,293.1499938964844,283.1499938964844,19321.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775565505027771,1.0,0.0,0.0,1.5757532119750977,1.5757598876953125,1.656798929161596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.8203125,0.0,164.09930419921875,1895.4371337890625,0.0,811.3968505859375,0.4272394478321075,1.0,0.0,3.0,1.0,0.0
11971860,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8361606597900391,0.2251471579074859,0.2035388052463531,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.9990000128746032,0.5052735805511475,0.3657878637313843,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9239107370376588,0.3030908703804016,0.2121558487415313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.9116674065589904,0.2921262085437774,0.2774165868759155,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8165363669395447,0.2084899395704269,0.9422213435173036,287.07586669921875,287.963134765625,291.72003173828125,287.9482421875,291.72076416015625,297.3013610839844,286.07720947265625,1.0,0.4387800693511963,1.0,1.0,0.0,1.0,-2.402235746383667,2.402231216430664,4.635262484953273e-06,1.85282039642334,0.6344931125640869,0.6344931125640869,0.0,73.87091827392578,84.0,15020.1435546875,-0.0,1093.7562255859375,1.0,283.1499938964844,285.5051574707031,290.92462158203125,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19317.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728440284729004,1.0,0.0,0.0,1.5202902555465698,1.5202968120574951,1.542220360306601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.602783203125,0.0,151.52439880371094,1895.4371337890625,0.0,788.6005249023438,0.416248470544815,1.0,0.0,3.0,1.0,0.0
11971920,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.8361606597900391,0.2251471579074859,0.2035388052463531,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.9990000128746032,0.5052735805511475,0.3657878637313843,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.9239107370376588,0.3030908703804016,0.2121558487415313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.9116674065589904,0.2921262085437774,0.2774165868759155,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8165363669395447,0.2084899395704269,0.9422213435173036,287.07586669921875,287.963134765625,291.72003173828125,287.9482421875,291.72076416015625,297.3013610839844,286.07720947265625,1.0,0.4387800693511963,1.0,1.0,0.0,1.0,-2.402235746383667,2.402231216430664,4.635262484953273e-06,1.85282039642334,0.6344931125640869,0.6344931125640869,0.0,73.87091827392578,84.0,15020.1435546875,-0.0,1093.7562255859375,1.0,283.1499938964844,285.5051574707031,290.92462158203125,292.00860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19317.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728440284729004,1.0,0.0,0.0,1.5202902555465698,1.5202968120574951,1.542220360306601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.602783203125,0.0,151.52439880371094,1895.4371337890625,0.0,788.6005249023438,0.416248470544815,1.0,0.0,3.0,1.0,0.0
11971980,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8296428322792053,0.2252323180437088,0.2036734372377395,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.9990000128746032,0.5071405172348022,0.3753395676612854,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9176206588745116,0.3055283427238464,0.2138871401548385,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.9036403298377992,0.2924574613571167,0.2777881920337677,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8098822236061096,0.208506628870964,0.942615270614624,287.1025390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.296630859375,286.10400390625,1.0,0.4425802528858185,1.0,1.0,0.0,1.0,-2.4168713092803955,2.416866540908813,4.691930371336639e-06,1.8641680479049685,0.6224559545516968,0.6224559545516968,0.0,76.22946166992188,87.0,14752.0810546875,-0.0,1119.8905029296875,1.0,283.1499938964844,285.55029296875,290.87371826171875,291.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,19303.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567893385887146,1.0,0.0,0.0,1.4647493362426758,1.4647555351257324,1.4315945406906394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.309814453125,0.0,139.63417053222656,1895.4371337890625,0.0,765.3153686523438,0.405364453792572,1.0,0.0,3.0,1.0,0.0
11972040,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8296428322792053,0.2252323180437088,0.2036734372377395,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.9990000128746032,0.5071405172348022,0.3753395676612854,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9176206588745116,0.3055283427238464,0.2138871401548385,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.9036403298377992,0.2924574613571167,0.2777881920337677,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020812988281,0.8098822236061096,0.208506628870964,0.942615270614624,287.1025390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.296630859375,286.10400390625,1.0,0.4425802528858185,1.0,1.0,0.0,1.0,-2.4168713092803955,2.416866540908813,4.691930371336639e-06,1.8641680479049685,0.6224559545516968,0.6224559545516968,0.0,76.22946166992188,87.0,14752.0810546875,-0.0,1119.8905029296875,1.0,283.1499938964844,285.55029296875,290.87371826171875,291.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,19303.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567893385887146,1.0,0.0,0.0,1.4647493362426758,1.4647555351257324,1.4315945406906394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.309814453125,0.0,139.63417053222656,1895.4371337890625,0.0,765.3153686523438,0.405364453792572,1.0,0.0,3.0,1.0,0.0
11972100,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.8263808488845825,0.2252939194440841,0.203759953379631,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9990000128746032,0.5079151391983032,0.3802921175956726,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.9144943356513976,0.3067860007286072,0.2147814482450485,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.8998062014579773,0.2926445603370666,0.2779965102672577,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.8064165711402893,0.2085258066654205,0.9428694844245912,287.1166687011719,288.01812744140625,291.6756896972656,287.8739318847656,291.6763916015625,297.29376220703125,286.1181640625,1.0,0.4445715844631195,1.0,1.0,0.0,1.0,-2.4245548248291016,2.4245500564575195,4.721826371678617e-06,1.8701269626617432,0.616404116153717,0.616404116153717,0.0,77.47592163085938,87.0,14616.9296875,-0.0,1133.763427734375,1.0,283.1499938964844,285.5738525390625,290.8484802246094,291.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,19292.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653123259544373,1.0,0.0,0.0,1.4370603561401367,1.4370665550231934,1.3779816754322385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.2001953125,0.0,133.9623260498047,1895.4371337890625,0.0,753.4401245117188,0.3999878466129303,1.0,0.0,3.0,1.0,0.0
11972160,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8231335282325745,0.2253675013780594,0.203858345746994,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13134765625,0.9990000128746032,0.5085951685905457,0.3853229880332947,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.9114342331886292,0.3080685436725616,0.2156939208507537,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.8959975838661194,0.292845219373703,0.2782187759876251,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8028887510299683,0.2085524350404739,0.94316166639328,287.1312866210937,288.0361022949219,291.66119384765625,287.8495788574219,291.661865234375,297.29058837890625,286.1328430175781,1.0,0.4466100931167602,1.0,1.0,0.0,1.0,-2.4324309825897217,2.43242621421814,4.752575932798209e-06,1.8762362003326416,0.6103373765945435,0.6103373765945435,0.0,78.75872802734375,90.0,14481.048828125,-0.0,1148.0904541015625,1.0,283.1499938964844,285.5980224609375,290.8234558105469,291.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19279.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56266188621521,1.0,0.0,0.0,1.4094808101654053,1.4094868898391724,1.325597906998155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.138427734375,0.0,128.4778289794922,1895.4371337890625,0.0,741.4318237304688,0.3946667313575744,1.0,0.0,3.0,1.0,0.0
11972220,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.8169506192207336,0.2255459576845169,0.2040810286998748,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.5096537470817566,0.3951276838779449,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.9058558344841005,0.3106052577495575,0.2174975872039795,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.8888140320777893,0.2932715117931366,0.2786850333213806,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629333496094,0.7961964011192322,0.2086284607648849,0.9438369870185852,287.16363525390625,288.06988525390625,291.63397216796875,287.8037414550781,291.6346130371094,297.2840576171875,286.1658020019531,1.0,0.4506331384181976,1.0,1.0,0.0,1.0,-2.448015689849853,2.4480106830596924,4.813727173313964e-06,1.8883260488510127,0.5987120270729065,0.5987120270729065,0.0,81.30797576904297,90.0,14246.123046875,-0.0,1176.7403564453125,1.0,283.1499938964844,285.6485595703125,290.7763671875,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,19246.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55739426612854,1.0,0.0,0.0,1.3570560216903689,1.3570618629455566,1.2288219863876293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.8134765625,0.0,118.49187469482422,1895.4371337890625,0.0,718.1165771484375,0.3846476972103119,1.0,0.0,3.0,1.0,0.0
11972280,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16473388671875,0.8166951537132263,0.2255549877882003,0.2040914595127105,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654357910156,0.9990000128746032,0.5096920132637024,0.3955381512641907,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.9056347608566284,0.3107136189937591,0.2175743728876114,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8885204792022705,0.293290913105011,0.2787057757377624,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16461181640625,0.795922040939331,0.2086327224969864,0.943869173526764,287.1653137207031,288.0712585449219,291.6328430175781,287.8018493652344,291.63348388671875,297.2837829589844,286.16748046875,1.0,0.4508033692836761,1.0,1.0,0.0,1.0,-2.448677062988281,2.448672294616699,4.816331511392491e-06,1.8888392448425293,0.5982325077056885,0.5982325077056885,0.0,81.41619873046875,93.0,14237.59375,-0.0,1177.9639892578125,1.0,283.1499938964844,285.6510314941406,290.7744445800781,291.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,19244.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571727752685547,1.0,0.0,0.0,1.3548991680145264,1.3549050092697144,1.224918975140099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.96923828125,0.0,118.0925064086914,1895.4371337890625,0.0,717.1519775390625,0.3842376470565796,1.0,0.0,3.0,1.0,0.0
11972340,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8103936314582825,0.2258290201425552,0.2043971270322799,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.9990000128746032,0.5105168223381042,0.4057742357254028,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.9004596471786499,0.3135002255439758,0.2195488810539245,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.8814064860343933,0.293826013803482,0.2792720198631286,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.7892506718635559,0.2087758332490921,0.9448365569114684,287.20819091796875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061706542969,297.2769775390625,286.21044921875,1.0,0.4551194608211517,1.0,1.0,0.0,1.0,-2.4655563831329346,2.465551376342773,4.883037036051974e-06,1.9019339084625244,0.5863312482833862,0.5863312482833862,0.0,84.15855407714844,96.0,14025.0927734375,-0.0,1209.3154296875,1.0,283.1499938964844,285.7135009765625,290.7290344238281,291.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,19193.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518322587013245,1.0,0.0,0.0,1.3018544912338257,1.3018600940704346,1.1308846126212305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.586181640625,0.0,108.56369018554688,1895.4371337890625,0.0,694.277587890625,0.3742200136184692,1.0,0.0,3.0,1.0,0.0
11972400,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8103936314582825,0.2258290201425552,0.2043971270322799,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.9990000128746032,0.5105168223381042,0.4057742357254028,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.9004596471786499,0.3135002255439758,0.2195488810539245,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.8814064860343933,0.293826013803482,0.2792720198631286,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.7892506718635559,0.2087758332490921,0.9448365569114684,287.20819091796875,288.1051025390625,291.6055603027344,287.7555847167969,291.6061706542969,297.2769775390625,286.21044921875,1.0,0.4551194608211517,1.0,1.0,0.0,1.0,-2.4655563831329346,2.465551376342773,4.883037036051974e-06,1.9019339084625244,0.5863312482833862,0.5863312482833862,0.0,84.15855407714844,96.0,14025.0927734375,-0.0,1209.3154296875,1.0,283.1499938964844,285.7135009765625,290.7290344238281,291.748291015625,293.1499938964844,293.1499938964844,283.1499938964844,19193.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518322587013245,1.0,0.0,0.0,1.3018544912338257,1.3018600940704346,1.1308846126212305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.586181640625,0.0,108.56369018554688,1895.4371337890625,0.0,694.277587890625,0.3742200136184692,1.0,0.0,3.0,1.0,0.0
11972460,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8041902184486389,0.226179614663124,0.2047774195671081,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.9990000128746032,0.5111039280891418,0.4159287810325622,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.8957293033599854,0.3164196312427521,0.2216201722621917,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.8747314810752869,0.2944444119930267,0.2799220681190491,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.7829582691192627,0.2089833170175552,0.946106493473053,287.2528381347656,288.1372985839844,291.57958984375,287.7110900878906,291.5801696777344,297.2702941894531,286.255126953125,1.0,0.4595310986042022,1.0,1.0,0.0,1.0,-2.483007907867432,2.4830031394958496,4.952505150868092e-06,1.915474534034729,0.5746192336082458,0.5746192336082458,0.0,86.96186828613281,99.0,13813.2236328125,-0.0,1242.0155029296875,1.0,283.1499938964844,285.77764892578125,290.6864318847656,291.6919860839844,293.1499938964844,293.1499938964844,283.1499938964844,19133.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469046235084534,1.0,0.0,0.0,1.2506415843963623,1.2506470680236816,1.043660375898981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.009033203125,0.0,99.89250183105467,1895.4371337890625,0.0,673.8106079101562,0.364687442779541,1.0,0.0,3.0,1.0,0.0
11972520,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.8041902184486389,0.226179614663124,0.2047774195671081,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.9990000128746032,0.5111039280891418,0.4159287810325622,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2526550292969,0.8957293033599854,0.3164196312427521,0.2216201722621917,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.8747314810752869,0.2944444119930267,0.2799220681190491,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.7829582691192627,0.2089833170175552,0.946106493473053,287.2528381347656,288.1372985839844,291.57958984375,287.7110900878906,291.5801696777344,297.2702941894531,286.255126953125,1.0,0.4595310986042022,1.0,1.0,0.0,1.0,-2.483007907867432,2.4830031394958496,4.952505150868092e-06,1.915474534034729,0.5746192336082458,0.5746192336082458,0.0,86.96186828613281,99.0,13813.2236328125,-0.0,1242.0155029296875,1.0,283.1499938964844,285.77764892578125,290.6864318847656,291.6919860839844,293.1499938964844,293.1499938964844,283.1499938964844,19133.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469046235084534,1.0,0.0,0.0,1.2506415843963623,1.2506470680236816,1.043660375898981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.009033203125,0.0,99.89250183105467,1895.4371337890625,0.0,673.8106079101562,0.364687442779541,1.0,0.0,3.0,1.0,0.0
11972580,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.798227846622467,0.226592868566513,0.2052174508571624,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.9990000128746032,0.5114641189575195,0.4259742498397827,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.8913787603378296,0.3194587528705597,0.2237772196531295,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.8684852123260498,0.2951333224773407,0.2806422412395477,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980651855469,0.7770478129386902,0.2092493176460266,0.9476496577262878,287.29888916015625,288.1675109863281,291.55523681640625,287.6687316894531,291.5557861328125,297.2637939453125,286.3012390136719,1.0,0.4640139639377594,1.0,1.0,0.0,1.0,-2.5009164810180664,2.5009114742279053,5.0243174882780295e-06,1.929371118545532,0.5631424188613892,0.5631424188613892,0.0,89.8150863647461,102.0,13603.3271484375,-0.0,1275.9161376953125,1.0,283.1499938964844,285.843017578125,290.64520263671875,291.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,19069.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422161817550659,1.0,0.0,0.0,1.201535940170288,1.2015411853790283,9.63311919122134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.929931640625,0.0,92.05126190185548,1895.4371337890625,0.0,654.8924560546875,0.3556877076625824,1.0,0.0,3.0,1.0,0.0
11972640,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.798227846622467,0.226592868566513,0.2052174508571624,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.9990000128746032,0.5114641189575195,0.4259742498397827,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.8913787603378296,0.3194587528705597,0.2237772196531295,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986145019531,0.8684852123260498,0.2951333224773407,0.2806422412395477,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980651855469,0.7770478129386902,0.2092493176460266,0.9476496577262878,287.29888916015625,288.1675109863281,291.55523681640625,287.6687316894531,291.5557861328125,297.2637939453125,286.3012390136719,1.0,0.4640139639377594,1.0,1.0,0.0,1.0,-2.5009164810180664,2.5009114742279053,5.0243174882780295e-06,1.929371118545532,0.5631424188613892,0.5631424188613892,0.0,89.8150863647461,102.0,13603.3271484375,-0.0,1275.9161376953125,1.0,283.1499938964844,285.843017578125,290.64520263671875,291.637451171875,293.1499938964844,293.1499938964844,283.1499938964844,19069.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422161817550659,1.0,0.0,0.0,1.201535940170288,1.2015411853790283,9.63311919122134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.929931640625,0.0,92.05126190185548,1895.4371337890625,0.0,654.8924560546875,0.3556877076625824,1.0,0.0,3.0,1.0,0.0
11972700,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216857910156,0.7953732013702393,0.2268206775188446,0.2054572850465774,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3225402832031,0.9990000128746032,0.5115610361099243,0.4309475123882293,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.8893434405326843,0.3210209906101227,0.2248859852552414,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32208251953125,0.865519642829895,0.2955016791820526,0.2810258269309997,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.7742359042167664,0.2094030529260635,0.948517084121704,287.3223571777344,288.1817626953125,291.54376220703125,287.6484375,291.54425048828125,297.2606201171875,286.3247375488281,1.0,0.4662759304046631,1.0,1.0,0.0,1.0,-2.510014772415161,2.510009765625,5.061005140305497e-06,1.936431884765625,0.5575066208839417,0.5575066208839417,0.0,91.257080078125,102.0,13499.583984375,-0.0,1293.2796630859375,1.0,283.1499938964844,285.87603759765625,290.62506103515625,291.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,19035.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398918390274048,1.0,0.0,0.0,1.177842378616333,1.1778476238250732,9.256947919311642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.59130859375,0.0,88.42914581298828,1895.4371337890625,0.0,645.7108154296875,0.3513978123664856,1.0,0.0,3.0,1.0,0.0
11972760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7926037907600403,0.227061927318573,0.2057095915079116,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.9990000128746032,0.5116018652915955,0.4358833134174347,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.88740074634552,0.3226112127304077,0.2260145097970962,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8626574873924255,0.2958852052688598,0.2814241349697113,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7715194821357727,0.209570363163948,0.9494466781616212,287.3460998535156,288.19537353515625,291.5327453613281,287.6287841796875,291.5332336425781,297.257568359375,286.3485107421875,1.0,0.468548983335495,1.0,1.0,0.0,1.0,-2.51919937133789,2.519194364547729,5.0981793719984125e-06,1.9435598850250244,0.5519481897354126,0.5519481897354126,0.0,92.70764923095705,105.0,13396.939453125,-0.0,1310.9041748046875,1.0,283.1499938964844,285.9091796875,290.6054077148437,291.58453369140625,293.1499938964844,293.1499938964844,283.1499938964844,19001.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375542044639587,1.0,0.0,0.0,1.1547585725784302,1.1547638177871704,8.897661274431813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.425048828125,0.0,84.9995346069336,1895.4371337890625,0.0,636.6063842773438,0.3472535610198974,1.0,0.0,3.0,1.0,0.0
11972820,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.7873173356056213,0.2275816798210144,0.2062485367059707,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.9990000128746032,0.5115184783935547,0.4456343948841095,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39410400390625,0.8837839365005493,0.3258712887763977,0.22832752764225,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.8572320938110352,0.2966941297054291,0.2822613716125488,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934326171875,0.7663660645484924,0.2099434584379196,0.9514815807342528,287.394287109375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,297.2518615722656,286.3966979980469,1.0,0.4731207191944122,1.0,1.0,0.0,1.0,-2.537792682647705,2.537787437438965,5.173860699869692e-06,1.9579905271530151,0.5410817265510559,0.5410817265510559,0.0,95.6303253173828,93.0,13195.5234375,-0.0,1346.886962890625,1.0,283.1499938964844,285.9757995605469,290.5677490234375,291.53387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18930.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532796323299408,1.0,0.0,0.0,1.1104484796524048,1.110453486442566,8.227923586900945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.72265625,0.0,78.6847915649414,1895.4371337890625,0.0,618.4712524414062,0.3394004106521606,1.0,0.0,3.0,1.0,0.0
