time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972880,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.7873173356056213,0.2275816798210144,0.2062485367059707,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.9990000128746032,0.5115184783935547,0.4456343948841095,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39410400390625,0.8837839365005493,0.3258712887763977,0.22832752764225,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.8572320938110352,0.2966941297054291,0.2822613716125488,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934326171875,0.7663660645484924,0.2099434584379196,0.9514815807342528,287.394287109375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,297.2518615722656,286.3966979980469,1.0,0.4731207191944122,1.0,1.0,0.0,1.0,-2.537792682647705,2.537787437438965,5.173860699869692e-06,1.9579905271530151,0.5410817265510559,0.5410817265510559,0.0,95.6303253173828,93.0,13195.5234375,-0.0,1346.886962890625,1.0,283.1499938964844,285.9757995605469,290.5677490234375,291.53387451171875,293.1499938964844,293.1499938964844,283.1499938964844,18930.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532796323299408,1.0,0.0,0.0,1.1104484796524048,1.110453486442566,8.227923586900945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.72265625,0.0,78.6847915649414,1895.4371337890625,0.0,618.4712524414062,0.3394004106521606,1.0,0.0,3.0,1.0,0.0
11972940,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.7903885245323181,0.2281122505664825,0.2066866606473922,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.9990000128746032,0.5121783018112183,0.441540002822876,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.8895911574363708,0.3291961252689361,0.230600818991661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.8605721592903137,0.297516256570816,0.282996654510498,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43719482421875,0.7691542506217957,0.2103314399719238,0.9530258774757384,287.4381103515625,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2510986328125,286.4408264160156,1.0,0.4721226990222931,1.0,1.0,0.0,1.0,-2.538892984390259,2.5388879776000977,5.178947048989357e-06,1.9591435194015503,0.5304934978485107,0.5304934978485107,0.0,94.7095184326172,81.0,12968.7626953125,-0.0,1344.2872314453125,1.0,283.1499938964844,286.0361022949219,290.5325622558594,291.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18862.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278496742248535,1.0,0.0,0.0,1.0685330629348757,1.068537950515747,7.618498898409598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.75537109375,0.0,73.0396957397461,1895.4371337890625,0.0,600.16748046875,0.3321200013160705,1.0,0.0,3.0,1.0,0.0
11973000,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4373474121094,0.7903885245323181,0.2281122505664825,0.2066866606473922,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383239746094,0.9990000128746032,0.5121783018112183,0.441540002822876,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379272460937,0.8895911574363708,0.3291961252689361,0.230600818991661,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.8605721592903137,0.297516256570816,0.282996654510498,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.43719482421875,0.7691542506217957,0.2103314399719238,0.9530258774757384,287.4381103515625,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.2510986328125,286.4408264160156,1.0,0.4721226990222931,1.0,1.0,0.0,1.0,-2.538892984390259,2.5388879776000977,5.178947048989357e-06,1.9591435194015503,0.5304934978485107,0.5304934978485107,0.0,94.7095184326172,81.0,12968.7626953125,-0.0,1344.2872314453125,1.0,283.1499938964844,286.0361022949219,290.5325622558594,291.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18862.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278496742248535,1.0,0.0,0.0,1.0685330629348757,1.068537950515747,7.618498898409598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.75537109375,0.0,73.0396957397461,1895.4371337890625,0.0,600.16748046875,0.3321200013160705,1.0,0.0,3.0,1.0,0.0
11973060,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.8006237745285034,0.2287194430828094,0.2070743292570114,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9990000128746032,0.515422523021698,0.4260886311531067,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.9035822749137878,0.3326508402824402,0.2328714877367019,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.8715440630912781,0.2984062433242798,0.2836730480194092,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4884033203125,0.7788358926773071,0.2107990980148315,0.954332709312439,287.4891967773437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.26324462890625,286.49139404296875,1.0,0.467289000749588,1.0,1.0,0.0,1.0,-2.5259151458740234,2.5259101390838623,5.126336418470601e-06,1.9492241144180296,0.5204131007194519,0.5204131007194519,0.0,90.69566345214844,84.0,12738.9130859375,-0.0,1310.6224365234375,1.0,283.1499938964844,286.0935363769531,290.49957275390625,291.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18789.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224324464797974,1.0,0.0,0.0,1.0294567346572876,1.0294615030288696,7.071469099173555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.453125,0.0,68.03684997558594,1895.4371337890625,0.0,580.7503662109375,0.3254410326480865,1.0,0.0,3.0,1.0,0.0
11973120,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.8006237745285034,0.2287194430828094,0.2070743292570114,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9990000128746032,0.515422523021698,0.4260886311531067,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.9035822749137878,0.3326508402824402,0.2328714877367019,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48895263671875,0.8715440630912781,0.2984062433242798,0.2836730480194092,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4884033203125,0.7788358926773071,0.2107990980148315,0.954332709312439,287.4891967773437,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.26324462890625,286.49139404296875,1.0,0.467289000749588,1.0,1.0,0.0,1.0,-2.5259151458740234,2.5259101390838623,5.126336418470601e-06,1.9492241144180296,0.5204131007194519,0.5204131007194519,0.0,90.69566345214844,84.0,12738.9130859375,-0.0,1310.6224365234375,1.0,283.1499938964844,286.0935363769531,290.49957275390625,291.43756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18789.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224324464797974,1.0,0.0,0.0,1.0294567346572876,1.0294615030288696,7.071469099173555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.453125,0.0,68.03684997558594,1895.4371337890625,0.0,580.7503662109375,0.3254410326480865,1.0,0.0,3.0,1.0,0.0
11973180,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.8077306747436523,0.2294395864009857,0.2076102346181869,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.9990000128746032,0.5206212997436523,0.4162650108337402,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.9147862792015076,0.3362763524055481,0.2352959513664245,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411071777344,0.8793167471885681,0.2994082272052765,0.284501314163208,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.7856677174568176,0.2114105075597763,0.9564812183380128,287.5414123535156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.28533935546875,286.544189453125,1.0,0.4652702808380127,1.0,1.0,0.0,1.0,-2.5212292671203613,2.5212242603302,5.106956905365223e-06,1.945412397384644,0.5108314156532288,0.5108314156532288,0.0,88.3189697265625,87.0,12540.6103515625,-0.0,1294.572021484375,1.0,283.1499938964844,286.1512145996094,290.4706726074219,291.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18717.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166370272636414,1.0,0.0,0.0,0.9931961297988892,0.9932007789611816,6.582084921546993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.93115234375,0.0,63.62172317504883,1895.4371337890625,0.0,560.6830444335938,0.3193567991256714,1.0,0.0,3.0,1.0,0.0
11973240,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406188964844,0.8077306747436523,0.2294395864009857,0.2076102346181869,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415954589844,0.9990000128746032,0.5206212997436523,0.4162650108337402,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.9147862792015076,0.3362763524055481,0.2352959513664245,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411071777344,0.8793167471885681,0.2994082272052765,0.284501314163208,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.7856677174568176,0.2114105075597763,0.9564812183380128,287.5414123535156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.28533935546875,286.544189453125,1.0,0.4652702808380127,1.0,1.0,0.0,1.0,-2.5212292671203613,2.5212242603302,5.106956905365223e-06,1.945412397384644,0.5108314156532288,0.5108314156532288,0.0,88.3189697265625,87.0,12540.6103515625,-0.0,1294.572021484375,1.0,283.1499938964844,286.1512145996094,290.4706726074219,291.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18717.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166370272636414,1.0,0.0,0.0,0.9931961297988892,0.9932007789611816,6.582084921546993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.93115234375,0.0,63.62172317504883,1895.4371337890625,0.0,560.6830444335938,0.3193567991256714,1.0,0.0,3.0,1.0,0.0
11973300,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.8099685907363892,0.229835569858551,0.2079311162233352,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.570556640625,0.9990000128746032,0.5232991576194763,0.4134493470191955,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.9190614819526672,0.3381504416465759,0.2365661710500717,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5700378417969,0.881847620010376,0.2999469339847564,0.2849723994731903,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.7878910899162292,0.2117644697427749,0.9578794836997986,287.57037353515625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620361328125,297.2965393066406,286.5732421875,1.0,0.4649943113327026,1.0,1.0,0.0,1.0,-2.522001266479492,2.521996021270752,5.11003827341483e-06,1.9459850788116453,0.5063061118125916,0.5063061118125916,0.0,87.71923828125,87.0,12455.90625,-0.0,1292.9542236328125,1.0,283.1499938964844,286.1820068359375,290.4585876464844,291.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,18679.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137413740158081,1.0,0.0,0.0,0.9763116240501404,0.976316213607788,6.360193793852886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.466064453125,0.0,61.633113861083984,1895.4371337890625,0.0,550.9227905273438,0.3165513873100281,1.0,0.0,3.0,1.0,0.0
11973360,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993957519531,0.8115589618682861,0.2302520424127578,0.2082799971103668,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60040283203125,0.9990000128746032,0.5259106755256653,0.4116691946983337,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.9225598573684692,0.340062141418457,0.237869992852211,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.8836772441864014,0.3005078434944153,0.2854743301868438,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.7895008325576782,0.2121450752019882,0.9594488143920898,287.6002197265625,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.3070373535156,286.6031799316406,1.0,0.4651265740394592,1.0,1.0,0.0,1.0,-2.524333953857422,2.5243289470672607,5.119470642966917e-06,1.947773575782776,0.5019655823707581,0.5019655823707581,0.0,87.40390014648438,90.0,12379.0576171875,-0.0,1294.4967041015625,1.0,283.1499938964844,286.2132873535156,290.4482421875,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18642.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109478831291199,1.0,0.0,0.0,0.9602745175361632,0.9602790474891664,6.152962583882983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.77978515625,0.0,59.78386306762695,1895.4371337890625,0.0,541.6715087890625,0.3139043152332306,1.0,0.0,3.0,1.0,0.0
11973420,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.8131689429283142,0.2311370819807052,0.2090484052896499,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9990000128746032,0.5307909846305847,0.4106683731079101,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.9274975061416626,0.3439876735210418,0.2405673116445541,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8855583667755127,0.3016881048679352,0.2865579426288605,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606140136719,0.7911641001701355,0.2129703611135482,0.963005006313324,287.6616516113281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3248291015625,286.66473388671875,1.0,0.4663969278335571,1.0,1.0,0.0,1.0,-2.532866239547729,2.5328609943389893,5.154136033524992e-06,1.9543616771698,0.4938728511333465,0.4938728511333465,0.0,87.46924591064453,93.0,12247.1171875,-0.0,1305.4151611328125,1.0,283.1499938964844,286.2763671875,290.4322814941406,291.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18566.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058453679084778,1.0,0.0,0.0,0.9307848215103148,0.9307892918586732,5.780854550607729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.5478515625,0.0,56.48158645629883,1895.4371337890625,0.0,525.1815185546875,0.3090800642967224,1.0,0.0,3.0,1.0,0.0
11973480,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.8131689429283142,0.2311370819807052,0.2090484052896499,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618347167969,0.9990000128746032,0.5307909846305847,0.4106683731079101,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.9274975061416626,0.3439876735210418,0.2405673116445541,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8855583667755127,0.3016881048679352,0.2865579426288605,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6606140136719,0.7911641001701355,0.2129703611135482,0.963005006313324,287.6616516113281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3248291015625,286.66473388671875,1.0,0.4663969278335571,1.0,1.0,0.0,1.0,-2.532866239547729,2.5328609943389893,5.154136033524992e-06,1.9543616771698,0.4938728511333465,0.4938728511333465,0.0,87.46924591064453,93.0,12247.1171875,-0.0,1305.4151611328125,1.0,283.1499938964844,286.2763671875,290.4322814941406,291.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18566.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058453679084778,1.0,0.0,0.0,0.9307848215103148,0.9307892918586732,5.780854550607729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.5478515625,0.0,56.48158645629883,1895.4371337890625,0.0,525.1815185546875,0.3090800642967224,1.0,0.0,3.0,1.0,0.0
11973540,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.8131381869316101,0.2320782095193863,0.2098927199840545,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72412109375,0.9990000128746032,0.5351387858390808,0.4123753905296325,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72381591796875,0.930185616016388,0.3480332493782043,0.2433682978153228,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.8855388164520264,0.3029347658157348,0.2877304852008819,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.722900390625,0.7911568880081177,0.2138582468032837,0.9669821858406068,287.72393798828125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3380126953125,286.7269897460937,1.0,0.468726634979248,1.0,1.0,0.0,1.0,-2.545481443405152,2.5454764366149902,5.205662546359235e-06,1.9641296863555908,0.4866141378879547,0.4866141378879547,0.0,88.26972961425781,96.0,12142.232421875,-0.0,1324.73095703125,1.0,283.1499938964844,286.3388671875,290.4218444824219,291.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18493.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015007257461548,1.0,0.0,0.0,0.9047743082046508,0.9047787189483644,5.4622802281301126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.859375,0.0,53.67107391357422,1895.4371337890625,0.0,511.5469055175781,0.3048680126667022,1.0,0.0,3.0,1.0,0.0
11973600,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.8131381869316101,0.2320782095193863,0.2098927199840545,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72412109375,0.9990000128746032,0.5351387858390808,0.4123753905296325,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72381591796875,0.930185616016388,0.3480332493782043,0.2433682978153228,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7236022949219,0.8855388164520264,0.3029347658157348,0.2877304852008819,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.722900390625,0.7911568880081177,0.2138582468032837,0.9669821858406068,287.72393798828125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3380126953125,286.7269897460937,1.0,0.468726634979248,1.0,1.0,0.0,1.0,-2.545481443405152,2.5454764366149902,5.205662546359235e-06,1.9641296863555908,0.4866141378879547,0.4866141378879547,0.0,88.26972961425781,96.0,12142.232421875,-0.0,1324.73095703125,1.0,283.1499938964844,286.3388671875,290.4218444824219,291.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,18493.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015007257461548,1.0,0.0,0.0,0.9047743082046508,0.9047787189483644,5.4622802281301126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.859375,0.0,53.67107391357422,1895.4371337890625,0.0,511.5469055175781,0.3048680126667022,1.0,0.0,3.0,1.0,0.0
11973660,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.8118782639503479,0.2330602407455444,0.2107942998409271,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9990000128746032,0.5389533042907715,0.4161352217197418,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.9311712980270386,0.352180540561676,0.2462563514709472,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.884098470211029,0.3042346835136413,0.2889743149280548,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.7898889183998108,0.2147860080003738,0.9712480306625366,287.7851867675781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3469543457031,286.78814697265625,1.0,0.4718550741672516,1.0,1.0,0.0,1.0,-2.5611698627471924,2.561164617538452,5.270135261525866e-06,1.9762938022613523,0.4801931381225586,0.4801931381225586,0.0,89.63462829589844,99.0,12060.1240234375,-0.0,1350.607177734375,1.0,283.1499938964844,286.39923095703125,290.4154968261719,291.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18424.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981532692909241,1.0,0.0,0.0,0.8821668028831482,0.8821711540222168,5.192719854107963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.191162109375,0.0,51.30494689941406,1895.4371337890625,0.0,501.2900695800781,0.3012397587299347,1.0,0.0,3.0,1.0,0.0
11973720,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.8118782639503479,0.2330602407455444,0.2107942998409271,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9990000128746032,0.5389533042907715,0.4161352217197418,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.9311712980270386,0.352180540561676,0.2462563514709472,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7848815917969,0.884098470211029,0.3042346835136413,0.2889743149280548,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.7898889183998108,0.2147860080003738,0.9712480306625366,287.7851867675781,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3469543457031,286.78814697265625,1.0,0.4718550741672516,1.0,1.0,0.0,1.0,-2.5611698627471924,2.561164617538452,5.270135261525866e-06,1.9762938022613523,0.4801931381225586,0.4801931381225586,0.0,89.63462829589844,99.0,12060.1240234375,-0.0,1350.607177734375,1.0,283.1499938964844,286.39923095703125,290.4154968261719,291.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18424.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981532692909241,1.0,0.0,0.0,0.8821668028831482,0.8821711540222168,5.192719854107963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.191162109375,0.0,51.30494689941406,1895.4371337890625,0.0,501.2900695800781,0.3012397587299347,1.0,0.0,3.0,1.0,0.0
11973780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.8097171783447266,0.2340652197599411,0.2117332369089126,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,0.5422770380973816,0.4214062392711639,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.843505859375,0.9309350848197936,0.3564072549343109,0.2492130249738693,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.8816542625427246,0.3055711090564728,0.2902699410915375,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7877171635627747,0.215732991695404,0.9756856560707092,287.8435974121094,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.352294921875,286.84637451171875,1.0,0.4755649268627167,1.0,1.0,0.0,1.0,-2.579071283340454,2.5790657997131348,5.344217242964078e-06,1.9901858568191528,0.4745307564735412,0.4745307564735412,0.0,91.42669677734376,102.0,11994.5322265625,-0.0,1381.51904296875,1.0,283.1499938964844,286.4559326171875,290.41015625,291.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,18363.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959447681903839,1.0,0.0,0.0,0.8625950217247009,0.86259925365448,4.96486372014715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.45849609375,0.0,49.3162727355957,1895.4371337890625,0.0,494.6388854980469,0.2981302738189697,1.0,0.0,3.0,1.0,0.0
11973840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428039550781,0.8097171783447266,0.2340652197599411,0.2117332369089126,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.9990000128746032,0.5422770380973816,0.4214062392711639,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.843505859375,0.9309350848197936,0.3564072549343109,0.2492130249738693,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.8816542625427246,0.3055711090564728,0.2902699410915375,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7877171635627747,0.215732991695404,0.9756856560707092,287.8435974121094,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.352294921875,286.84637451171875,1.0,0.4755649268627167,1.0,1.0,0.0,1.0,-2.579071283340454,2.5790657997131348,5.344217242964078e-06,1.9901858568191528,0.4745307564735412,0.4745307564735412,0.0,91.42669677734376,102.0,11994.5322265625,-0.0,1381.51904296875,1.0,283.1499938964844,286.4559326171875,290.41015625,291.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,18363.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959447681903839,1.0,0.0,0.0,0.8625950217247009,0.86259925365448,4.96486372014715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.45849609375,0.0,49.3162727355957,1895.4371337890625,0.0,494.6388854980469,0.2981302738189697,1.0,0.0,3.0,1.0,0.0
11973900,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8083689212799072,0.2345718294382095,0.2122114896774292,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.9990000128746032,0.5437670946121216,0.4244862496852875,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.9304699301719666,0.3585450053215027,0.2507123649120331,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712158203125,0.8801527619361877,0.3062486052513122,0.2909318804740906,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87060546875,0.786375880241394,0.2162089049816131,0.9779411554336548,287.8715209960937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.35382080078125,286.87420654296875,1.0,0.477588415145874,1.0,1.0,0.0,1.0,-2.588653087615967,2.5886476039886475,5.384089490689803e-06,1.997624754905701,0.4719699323177337,0.4719699323177337,0.0,92.45263671875,102.0,11967.30859375,-0.0,1398.521240234375,1.0,283.1499938964844,286.4827880859375,290.4072265625,291.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,18336.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951814413070678,1.0,0.0,0.0,0.8538564443588257,0.8538606762886047,4.864779867830293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.7490234375,0.0,48.44611358642578,1895.4371337890625,0.0,492.3612060546875,0.2967516779899597,1.0,0.0,3.0,1.0,0.0
11973960,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.8068718910217285,0.2350792288780212,0.2126932889223098,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9990000128746032,0.5451480150222778,0.4278075098991394,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.9298239350318908,0.360696792602539,0.2522237002849579,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.8785091042518616,0.3069302439689636,0.2916007041931152,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.7849024534225464,0.2166844308376312,0.9802090525627136,287.8985290527344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3546447753906,286.901123046875,1.0,0.4797021746635437,1.0,1.0,0.0,1.0,-2.598566770553589,2.598561286926269,5.425503331935033e-06,2.0053226947784424,0.4695831835269928,0.4695831835269928,0.0,93.5516128540039,105.0,11943.541015625,-0.0,1416.4002685546875,1.0,283.1499938964844,286.5085754394531,290.40399169921875,291.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18310.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945844411849975,1.0,0.0,0.0,0.8457739353179932,0.8457781672477722,4.7731166574749295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.09619140625,0.0,47.6508674621582,1895.4371337890625,0.0,490.5872802734375,0.29548180103302,1.0,0.0,3.0,1.0,0.0
11974020,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8035324811935425,0.2360919862985611,0.2136619687080383,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9990000128746032,0.5476095676422119,0.435013473033905,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.9281324744224548,0.365035742521286,0.2552764117717743,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.8749198913574219,0.3083007335662842,0.292952686548233,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.781669020652771,0.2176302224397659,0.9847555756568908,287.94976806640625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3546142578125,286.9521484375,1.0,0.4841378629207611,1.0,1.0,0.0,1.0,-2.6191444396972656,2.6191389560699463,5.511975814442849e-06,2.021303176879883,0.465291678905487,0.465291678905487,0.0,95.92845916748048,108.0,11905.2177734375,-0.0,1454.338623046875,1.0,283.1499938964844,286.5570068359375,290.396728515625,291.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,18262.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937189519405365,1.0,0.0,0.0,0.8313843011856079,0.8313884735107422,4.612082804555939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.943115234375,0.0,46.25718307495117,1895.4371337890625,0.0,488.02728271484375,0.2932321727275848,1.0,0.0,3.0,1.0,0.0
11974080,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8035324811935425,0.2360919862985611,0.2136619687080383,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.9990000128746032,0.5476095676422119,0.435013473033905,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.9281324744224548,0.365035742521286,0.2552764117717743,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.8749198913574219,0.3083007335662842,0.292952686548233,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.781669020652771,0.2176302224397659,0.9847555756568908,287.94976806640625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3546142578125,286.9521484375,1.0,0.4841378629207611,1.0,1.0,0.0,1.0,-2.6191444396972656,2.6191389560699463,5.511975814442849e-06,2.021303176879883,0.465291678905487,0.465291678905487,0.0,95.92845916748048,108.0,11905.2177734375,-0.0,1454.338623046875,1.0,283.1499938964844,286.5570068359375,290.396728515625,291.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,18262.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937189519405365,1.0,0.0,0.0,0.8313843011856079,0.8313884735107422,4.612082804555939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.943115234375,0.0,46.25718307495117,1895.4371337890625,0.0,488.02728271484375,0.2932321727275848,1.0,0.0,3.0,1.0,0.0
11974140,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.7999100685119629,0.2370964586734771,0.2146307229995727,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.9990000128746032,0.5496935248374939,0.4427874386310577,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.9260749220848083,0.3694149255752563,0.2583629190921783,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8710716366767883,0.3096743524074554,0.2943156957626343,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.7781810164451599,0.2185642272233963,0.9892854690551758,287.9971923828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3526611328125,286.9993896484375,1.0,0.4887794852256775,1.0,1.0,0.0,1.0,-2.64043927192688,2.640433549880981,5.602183136943495e-06,2.037841320037842,0.46160489320755,0.46160489320755,0.0,98.4984130859375,111.0,11878.154296875,-0.0,1494.6744384765625,1.0,283.1499938964844,286.6012878417969,290.3887939453125,291.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18221.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931278228759765,1.0,0.0,0.0,0.8191605806350708,0.8191646933555603,4.477458048768312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.0615234375,0.0,45.09485626220703,1895.4371337890625,0.0,486.2867126464844,0.2913311719894409,1.0,0.0,3.0,1.0,0.0
11974200,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.7999100685119629,0.2370964586734771,0.2146307229995727,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.9990000128746032,0.5496935248374939,0.4427874386310577,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.9260749220848083,0.3694149255752563,0.2583629190921783,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.8710716366767883,0.3096743524074554,0.2943156957626343,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.7781810164451599,0.2185642272233963,0.9892854690551758,287.9971923828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3526611328125,286.9993896484375,1.0,0.4887794852256775,1.0,1.0,0.0,1.0,-2.64043927192688,2.640433549880981,5.602183136943495e-06,2.037841320037842,0.46160489320755,0.46160489320755,0.0,98.4984130859375,111.0,11878.154296875,-0.0,1494.6744384765625,1.0,283.1499938964844,286.6012878417969,290.3887939453125,291.2662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18221.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931278228759765,1.0,0.0,0.0,0.8191605806350708,0.8191646933555603,4.477458048768312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.0615234375,0.0,45.09485626220703,1895.4371337890625,0.0,486.2867126464844,0.2913311719894409,1.0,0.0,3.0,1.0,0.0
11974260,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.7961342930793762,0.2380872815847396,0.215593010187149,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.9990000128746032,0.5514232516288757,0.4509489238262176,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.9238117337226868,0.3738272488117218,0.2614769637584686,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.867100179195404,0.3110443949699402,0.295681744813919,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.7745609283447266,0.2194824367761612,0.99377179145813,288.0408630371094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3492126464844,287.0428466796875,1.0,0.4935568571090698,1.0,1.0,0.0,1.0,-2.662177085876465,2.6621713638305664,5.695017080142861e-06,2.0547211170196533,0.4584740698337555,0.4584740698337555,0.0,101.2157974243164,114.0,11861.1845703125,-0.0,1536.894775390625,1.0,283.1499938964844,286.6415100097656,290.3808288574219,291.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,18186.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927181303501129,1.0,0.0,0.0,0.8088663220405579,0.8088704943656921,4.3656307013861806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.5458984375,0.0,44.13044738769531,1895.4371337890625,0.0,485.0840759277344,0.2897352874279022,1.0,0.0,3.0,1.0,0.0
11974320,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.7961342930793762,0.2380872815847396,0.215593010187149,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409851074219,0.9990000128746032,0.5514232516288757,0.4509489238262176,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.9238117337226868,0.3738272488117218,0.2614769637584686,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.867100179195404,0.3110443949699402,0.295681744813919,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.7745609283447266,0.2194824367761612,0.99377179145813,288.0408630371094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3492126464844,287.0428466796875,1.0,0.4935568571090698,1.0,1.0,0.0,1.0,-2.662177085876465,2.6621713638305664,5.695017080142861e-06,2.0547211170196533,0.4584740698337555,0.4584740698337555,0.0,101.2157974243164,114.0,11861.1845703125,-0.0,1536.894775390625,1.0,283.1499938964844,286.6415100097656,290.3808288574219,291.2572326660156,293.1499938964844,293.1499938964844,283.1499938964844,18186.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927181303501129,1.0,0.0,0.0,0.8088663220405579,0.8088704943656921,4.3656307013861806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.5458984375,0.0,44.13044738769531,1895.4371337890625,0.0,485.0840759277344,0.2897352874279022,1.0,0.0,3.0,1.0,0.0
11974380,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.7922958731651306,0.2390604317188263,0.2165438830852508,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.9990000128746032,0.5528151988983154,0.4593600928783417,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9214617609977722,0.3782670199871063,0.2646134793758392,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.8631030917167664,0.3124054670333862,0.2970442771911621,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.7708990573883057,0.2203824073076248,0.99819678068161,288.080810546875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3446350097656,287.0826416015625,1.0,0.4984165728092193,1.0,1.0,0.0,1.0,-2.684150695800781,2.684144973754883,5.789623173768632e-06,2.0717787742614746,0.4558514058589935,0.4558514058589935,0.0,104.04468536376952,117.0,11853.2802734375,-0.0,1580.5953369140625,1.0,283.1499938964844,286.6778869628906,290.3731384277344,291.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18154.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492475301027298,1.0,0.0,0.0,0.8002866506576538,0.8002907633781433,4.273508835694884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.445068359375,0.0,43.33576202392578,1895.4371337890625,0.0,484.3727111816406,0.2884062528610229,1.0,0.0,3.0,1.0,0.0
11974440,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08026123046875,0.7922958731651306,0.2390604317188263,0.2165438830852508,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.9990000128746032,0.5528151988983154,0.4593600928783417,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9214617609977722,0.3782670199871063,0.2646134793758392,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.8631030917167664,0.3124054670333862,0.2970442771911621,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.7708990573883057,0.2203824073076248,0.99819678068161,288.080810546875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3446350097656,287.0826416015625,1.0,0.4984165728092193,1.0,1.0,0.0,1.0,-2.684150695800781,2.684144973754883,5.789623173768632e-06,2.0717787742614746,0.4558514058589935,0.4558514058589935,0.0,104.04468536376952,117.0,11853.2802734375,-0.0,1580.5953369140625,1.0,283.1499938964844,286.6778869628906,290.3731384277344,291.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18154.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.492475301027298,1.0,0.0,0.0,0.8002866506576538,0.8002907633781433,4.273508835694884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.445068359375,0.0,43.33576202392578,1895.4371337890625,0.0,484.3727111816406,0.2884062528610229,1.0,0.0,3.0,1.0,0.0
11974500,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.7903735637664795,0.2395392954349517,0.2170137465000152,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.9990000128746032,0.5533860325813293,0.4636270105838775,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.099365234375,0.9202812910079956,0.3804959058761596,0.2661890089511871,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992126464844,0.8611162304878235,0.3130811750888824,0.2977225482463836,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.7690725326538086,0.2208249866962433,1.0003820657730105,288.09942626953125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3420104980469,287.1011657714844,1.0,0.5008646845817566,1.0,1.0,0.0,1.0,-2.6951773166656494,2.695171594619751,5.837384833284887e-06,2.0803356170654297,0.4547187983989715,0.4547187983989715,0.0,105.49225616455078,117.0,11852.4951171875,-0.0,1602.90185546875,1.0,283.1499938964844,286.69464111328125,290.36944580078125,291.2452087402344,293.1499938964844,293.1499938964844,283.1499938964844,18140.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924218952655792,1.0,0.0,0.0,0.7965869903564453,0.79659104347229,4.2340875694435454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.552490234375,0.0,42.99527359008789,1895.4371337890625,0.0,484.2164306640625,0.2878324687480926,1.0,0.0,3.0,1.0,0.0
11974560,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.7884584069252014,0.2400125712156295,0.2174793481826782,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173095703125,0.9990000128746032,0.5538740754127502,0.4679194390773773,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.9191092252731324,0.3827300369739532,0.2677687406539917,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1169738769531,0.8591463565826416,0.3137529492378235,0.2983979284763336,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.7672579884529114,0.2212624996900558,1.0025478601455688,288.1171569824219,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3392333984375,287.11883544921875,1.0,0.5033189654350281,1.0,1.0,0.0,1.0,-2.706207752227783,2.7062017917633057,5.885354767087847e-06,2.088893175125122,0.4536974132061004,0.4536974132061004,0.0,106.9576187133789,120.0,11853.6650390625,-0.0,1625.46337890625,1.0,283.1499938964844,286.71051025390625,290.3658752441406,291.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,18127.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924168288707733,1.0,0.0,0.0,0.7932488322257996,0.7932528853416443,4.1986755405787335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.758056640625,0.0,42.688941955566406,1895.4371337890625,0.0,484.2015686035156,0.2873137891292572,1.0,0.0,3.0,1.0,0.0
11974620,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497802734375,0.7846716642379761,0.2409420758485794,0.2183970212936401,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1503601074219,0.9990000128746032,0.5546102523803711,0.4765440821647644,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501770019531,0.9168171286582948,0.3872119784355163,0.2709390223026275,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.855277955532074,0.3150836229324341,0.2997386753559112,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.7636855244636536,0.2221226841211319,1.0068204402923584,288.1502380371094,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3334350585937,287.1517333984375,1.0,0.5082324743270874,1.0,1.0,0.0,1.0,-2.7282307147979736,2.728224754333496,5.981700269330759e-06,2.105970859527588,0.4519557356834411,0.4519557356834411,0.0,109.93123626708984,108.0,11861.2421875,-0.0,1671.2381591796875,1.0,283.1499938964844,286.7397766113281,290.35894775390625,291.235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18103.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925476014614105,1.0,0.0,0.0,0.7875394225120544,0.7875434756278992,4.138453135738018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.426025390625,0.0,42.166282653808594,1895.4371337890625,0.0,484.58441162109375,0.2864226102828979,1.0,0.0,3.0,1.0,0.0
11974680,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1497802734375,0.7846716642379761,0.2409420758485794,0.2183970212936401,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1503601074219,0.9990000128746032,0.5546102523803711,0.4765440821647644,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1501770019531,0.9168171286582948,0.3872119784355163,0.2709390223026275,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1500549316406,0.855277955532074,0.3150836229324341,0.2997386753559112,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.7636855244636536,0.2221226841211319,1.0068204402923584,288.1502380371094,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3334350585937,287.1517333984375,1.0,0.5082324743270874,1.0,1.0,0.0,1.0,-2.7282307147979736,2.728224754333496,5.981700269330759e-06,2.105970859527588,0.4519557356834411,0.4519557356834411,0.0,109.93123626708984,108.0,11861.2421875,-0.0,1671.2381591796875,1.0,283.1499938964844,286.7397766113281,290.35894775390625,291.235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18103.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925476014614105,1.0,0.0,0.0,0.7875394225120544,0.7875434756278992,4.138453135738018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.426025390625,0.0,42.166282653808594,1895.4371337890625,0.0,484.58441162109375,0.2864226102828979,1.0,0.0,3.0,1.0,0.0
