time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974740,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.7883206009864807,0.2418015003204345,0.2191407084465026,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.9990000128746032,0.5559020638465881,0.4717345237731933,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709899902344,0.9244314432144164,0.391659140586853,0.2740009427070617,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.8592113256454468,0.3163463771343231,0.3008999824523926,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.7671369910240173,0.2229198217391967,1.0102449655532837,288.1709899902344,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3309631347656,287.1715087890625,1.0,0.5076307654380798,1.0,1.0,0.0,1.0,-2.7325599193573,2.7325539588928223,6.001351721351966e-06,2.1096198558807373,0.4504240751266479,0.4504240751266479,0.0,108.88288116455078,111.0,11838.333984375,-0.0,1672.69482421875,1.0,283.1499938964844,286.76025390625,290.3519287109375,291.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18086.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928167462348938,1.0,0.0,0.0,0.7827452421188354,0.7827492952346802,4.088220606490722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.4619140625,0.0,41.73584365844727,1895.4371337890625,0.0,485.3732604980469,0.2856881022453308,1.0,0.0,3.0,1.0,0.0
11974800,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.7883206009864807,0.2418015003204345,0.2191407084465026,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.9990000128746032,0.5559020638465881,0.4717345237731933,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709899902344,0.9244314432144164,0.391659140586853,0.2740009427070617,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709289550781,0.8592113256454468,0.3163463771343231,0.3008999824523926,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1707763671875,0.7671369910240173,0.2229198217391967,1.0102449655532837,288.1709899902344,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3309631347656,287.1715087890625,1.0,0.5076307654380798,1.0,1.0,0.0,1.0,-2.7325599193573,2.7325539588928223,6.001351721351966e-06,2.1096198558807373,0.4504240751266479,0.4504240751266479,0.0,108.88288116455078,111.0,11838.333984375,-0.0,1672.69482421875,1.0,283.1499938964844,286.76025390625,290.3519287109375,291.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18086.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928167462348938,1.0,0.0,0.0,0.7827452421188354,0.7827492952346802,4.088220606490722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.4619140625,0.0,41.73584365844727,1895.4371337890625,0.0,485.3732604980469,0.2856881022453308,1.0,0.0,3.0,1.0,0.0
11974860,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861877441406,0.7902607321739197,0.2426289469003677,0.2198666483163833,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864929199219,0.9990000128746032,0.558438777923584,0.4699174165725708,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864013671875,0.929846465587616,0.3961021602153778,0.2770678102970123,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863098144531,0.8613799214363098,0.3175758421421051,0.3020418286323547,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.7690004110336304,0.2237082123756408,1.0136715173721311,288.1864318847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3340148925781,287.187255859375,1.0,0.5088200569152832,1.0,1.0,0.0,1.0,-2.7404110431671143,2.7404048442840576,6.035529622749891e-06,2.115513563156128,0.4490307867527008,0.4490307867527008,0.0,108.70211029052734,114.0,11823.7333984375,-0.0,1683.413818359375,1.0,283.1499938964844,286.7744445800781,290.34344482421875,291.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18074.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928616285324096,1.0,0.0,0.0,0.7784187197685242,0.7784227728843689,4.043151591304196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.55029296875,0.0,41.35658264160156,1895.4371337890625,0.0,485.5049743652344,0.2850458025932312,1.0,0.0,3.0,1.0,0.0
11974920,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861877441406,0.7902607321739197,0.2426289469003677,0.2198666483163833,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864929199219,0.9990000128746032,0.558438777923584,0.4699174165725708,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864013671875,0.929846465587616,0.3961021602153778,0.2770678102970123,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863098144531,0.8613799214363098,0.3175758421421051,0.3020418286323547,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.7690004110336304,0.2237082123756408,1.0136715173721311,288.1864318847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3340148925781,287.187255859375,1.0,0.5088200569152832,1.0,1.0,0.0,1.0,-2.7404110431671143,2.7404048442840576,6.035529622749891e-06,2.115513563156128,0.4490307867527008,0.4490307867527008,0.0,108.70211029052734,114.0,11823.7333984375,-0.0,1683.413818359375,1.0,283.1499938964844,286.7744445800781,290.34344482421875,291.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18074.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928616285324096,1.0,0.0,0.0,0.7784187197685242,0.7784227728843689,4.043151591304196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.55029296875,0.0,41.35658264160156,1895.4371337890625,0.0,485.5049743652344,0.2850458025932312,1.0,0.0,3.0,1.0,0.0
11974980,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.7903097867965698,0.2434425801038742,0.2206113040447235,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.205078125,0.9990000128746032,0.5609105229377747,0.4714236855506897,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049865722656,0.9327277541160583,0.4005724787712097,0.2801755666732788,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8615599274635315,0.3187898695468902,0.3032016456127167,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.7690876126289368,0.2244955152273178,1.017264723777771,288.2049865722656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3365173339844,287.2059020996094,1.0,0.5110359191894531,1.0,1.0,0.0,1.0,-2.752559900283813,2.752553701400757,6.089078397053527e-06,2.1248528957366943,0.4479148387908935,0.4479148387908935,0.0,109.5211944580078,117.0,11823.5439453125,-0.0,1705.25244140625,1.0,283.1499938964844,286.7908020019531,290.3352966308594,291.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18062.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926749169826507,1.0,0.0,0.0,0.7748780250549316,0.7748820781707764,4.006453835359025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.438232421875,0.0,41.04304504394531,1895.4371337890625,0.0,484.9573669433594,0.2845078408718109,1.0,0.0,3.0,1.0,0.0
11975040,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047424316406,0.7903097867965698,0.2434425801038742,0.2206113040447235,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.205078125,0.9990000128746032,0.5609105229377747,0.4714236855506897,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049865722656,0.9327277541160583,0.4005724787712097,0.2801755666732788,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8615599274635315,0.3187898695468902,0.3032016456127167,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046813964844,0.7690876126289368,0.2244955152273178,1.017264723777771,288.2049865722656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3365173339844,287.2059020996094,1.0,0.5110359191894531,1.0,1.0,0.0,1.0,-2.752559900283813,2.752553701400757,6.089078397053527e-06,2.1248528957366943,0.4479148387908935,0.4479148387908935,0.0,109.5211944580078,117.0,11823.5439453125,-0.0,1705.25244140625,1.0,283.1499938964844,286.7908020019531,290.3352966308594,291.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18062.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926749169826507,1.0,0.0,0.0,0.7748780250549316,0.7748820781707764,4.006453835359025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.438232421875,0.0,41.04304504394531,1895.4371337890625,0.0,484.9573669433594,0.2845078408718109,1.0,0.0,3.0,1.0,0.0
11975100,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142639160156,0.7898641228675842,0.2438450008630752,0.2209873795509338,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.214599609375,0.9990000128746032,0.5620113015174866,0.4730042815208435,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.9335363507270812,0.4028189778327942,0.2817431986331939,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.8611546158790588,0.3193924129009247,0.3037852346897125,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142028808594,0.7686875462532043,0.2248871326446533,1.019093036651611,288.21453857421875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3371276855469,287.2154235839844,1.0,0.5124419331550598,1.0,1.0,0.0,1.0,-2.759692668914795,2.7596864700317383,6.1206392274471e-06,2.1303417682647705,0.4474547207355499,0.4474547207355499,0.0,110.17977905273438,117.0,11827.4111328125,-0.0,1718.9910888671875,1.0,283.1499938964844,286.7990417480469,290.3317565917969,291.2064819335937,293.1499938964844,293.1499938964844,283.1499938964844,18056.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925887584686279,1.0,0.0,0.0,0.77339106798172,0.7733950614929199,3.99109225668326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.68798828125,0.0,40.91030502319336,1895.4371337890625,0.0,484.7049560546875,0.2842779755592346,1.0,0.0,3.0,1.0,0.0
11975160,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22381591796875,0.789172887802124,0.24424409866333,0.2213648557662964,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2241516113281,0.9990000128746032,0.5629971027374268,0.4750231504440307,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9340137839317322,0.4050723910331726,0.2833190262317657,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.8604914546012878,0.3199920356273651,0.3043704628944397,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237548828125,0.7680556178092957,0.2252764254808426,1.0209335088729858,288.2240600585937,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.33721923828125,287.2249755859375,1.0,0.5140049457550049,1.0,1.0,0.0,1.0,-2.767380475997925,2.767374277114868,6.154751190479146e-06,2.136259317398072,0.4470589756965637,0.4470589756965637,0.0,110.97199249267578,120.0,11833.59765625,-0.0,1734.2596435546875,1.0,283.1499938964844,286.8071594238281,290.3285827636719,291.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,18050.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925511479377746,1.0,0.0,0.0,0.7720907926559448,0.7720948457717896,3.9776836047167314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.12255859375,0.0,40.7933235168457,1895.4371337890625,0.0,484.5947570800781,0.2840739786624908,1.0,0.0,3.0,1.0,0.0
11975220,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426452636719,0.7872198820114136,0.2450307756662368,0.2221201211214065,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.9990000128746032,0.5646034479141235,0.4801009893417358,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.9341955780982972,0.4095972776412964,0.2864914536476135,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427978515625,0.85857093334198,0.3211815357208252,0.3055427372455597,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426147460937,0.7662549614906311,0.2260454148054123,1.02462637424469,288.242919921875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3359375,287.2437744140625,1.0,0.5175004601478577,1.0,1.0,0.0,1.0,-2.784048795700073,2.7840425968170166,6.229039627214661e-06,2.1490910053253174,0.4464545547962188,0.4464545547962188,0.0,112.87960052490234,123.0,11852.080078125,-0.0,1768.531494140625,1.0,283.1499938964844,286.8229675292969,290.32293701171875,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18038.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926943480968475,1.0,0.0,0.0,0.7700337171554565,0.7700377106666565,3.9565161813470695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.423583984375,0.0,40.60511016845703,1895.4371337890625,0.0,485.0143127441406,0.283741682767868,1.0,0.0,3.0,1.0,0.0
11975280,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426452636719,0.7872198820114136,0.2450307756662368,0.2221201211214065,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.9990000128746032,0.5646034479141235,0.4801009893417358,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2428894042969,0.9341955780982972,0.4095972776412964,0.2864914536476135,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427978515625,0.85857093334198,0.3211815357208252,0.3055427372455597,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2426147460937,0.7662549614906311,0.2260454148054123,1.02462637424469,288.242919921875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3359375,287.2437744140625,1.0,0.5175004601478577,1.0,1.0,0.0,1.0,-2.784048795700073,2.7840425968170166,6.229039627214661e-06,2.1490910053253174,0.4464545547962188,0.4464545547962188,0.0,112.87960052490234,123.0,11852.080078125,-0.0,1768.531494140625,1.0,283.1499938964844,286.8229675292969,290.32293701171875,291.19842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18038.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926943480968475,1.0,0.0,0.0,0.7700337171554565,0.7700377106666565,3.9565161813470695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.423583984375,0.0,40.60511016845703,1895.4371337890625,0.0,485.0143127441406,0.283741682767868,1.0,0.0,3.0,1.0,0.0
11975340,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.784723699092865,0.245799720287323,0.2228706628084182,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.9990000128746032,0.5657276511192322,0.486211359500885,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.9336317777633668,0.4141421020030975,0.2896862924098968,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.8560924530029297,0.3223560154438019,0.3067124485969543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.7639470100402832,0.2267986536026001,1.0283050537109375,288.2610168457031,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33306884765625,287.2618713378906,1.0,0.5213578343391418,1.0,1.0,0.0,1.0,-2.801959991455078,2.8019535541534424,6.309359378064983e-06,2.162877321243286,0.4460852146148681,0.4460852146148681,0.0,115.11872863769533,111.0,11877.5078125,-0.0,1806.6817626953125,1.0,283.1499938964844,286.8378295898437,290.31768798828125,291.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931552112102508,1.0,0.0,0.0,0.7686612606048584,0.7686653137207031,3.942425408354212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.100830078125,0.0,40.47441482543945,1895.4371337890625,0.0,486.3671569824219,0.283505231142044,1.0,0.0,3.0,1.0,0.0
11975400,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.784723699092865,0.245799720287323,0.2228706628084182,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.9990000128746032,0.5657276511192322,0.486211359500885,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.9336317777633668,0.4141421020030975,0.2896862924098968,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26092529296875,0.8560924530029297,0.3223560154438019,0.3067124485969543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607421875,0.7639470100402832,0.2267986536026001,1.0283050537109375,288.2610168457031,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.33306884765625,287.2618713378906,1.0,0.5213578343391418,1.0,1.0,0.0,1.0,-2.801959991455078,2.8019535541534424,6.309359378064983e-06,2.162877321243286,0.4460852146148681,0.4460852146148681,0.0,115.11872863769533,111.0,11877.5078125,-0.0,1806.6817626953125,1.0,283.1499938964844,286.8378295898437,290.31768798828125,291.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4931552112102508,1.0,0.0,0.0,0.7686612606048584,0.7686653137207031,3.942425408354212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.100830078125,0.0,40.47441482543945,1895.4371337890625,0.0,486.3671569824219,0.283505231142044,1.0,0.0,3.0,1.0,0.0
11975460,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.7890967726707458,0.2465013712644577,0.2234548032283783,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.9990000128746032,0.567261815071106,0.4796428680419922,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.9423590302467346,0.4186500906944275,0.2927756607532501,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.8608406186103821,0.3234634101390838,0.3077086806297302,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.7681310176849365,0.2274890094995498,1.031164526939392,288.2691650390625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3319702148437,287.2691650390625,1.0,0.5199865102767944,1.0,1.0,0.0,1.0,-2.8031392097473145,2.803133010864258,6.315107384580188e-06,2.163987636566162,0.4457755088806152,0.4457755088806152,0.0,113.4759750366211,114.0,11873.3818359375,-0.0,1800.6375732421875,1.0,283.1499938964844,286.8461303710937,290.3119812011719,291.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18019.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938517212867737,1.0,0.0,0.0,0.767670750617981,0.7676747441291809,3.932270686846096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.09326171875,0.0,40.3823356628418,1895.4371337890625,0.0,488.4190979003906,0.2833390533924103,1.0,0.0,3.0,1.0,0.0
11975520,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.7890967726707458,0.2465013712644577,0.2234548032283783,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.9990000128746032,0.567261815071106,0.4796428680419922,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.9423590302467346,0.4186500906944275,0.2927756607532501,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.8608406186103821,0.3234634101390838,0.3077086806297302,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2691650390625,0.7681310176849365,0.2274890094995498,1.031164526939392,288.2691650390625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3319702148437,287.2691650390625,1.0,0.5199865102767944,1.0,1.0,0.0,1.0,-2.8031392097473145,2.803133010864258,6.315107384580188e-06,2.163987636566162,0.4457755088806152,0.4457755088806152,0.0,113.4759750366211,114.0,11873.3818359375,-0.0,1800.6375732421875,1.0,283.1499938964844,286.8461303710937,290.3119812011719,291.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18019.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938517212867737,1.0,0.0,0.0,0.767670750617981,0.7676747441291809,3.932270686846096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.09326171875,0.0,40.3823356628418,1895.4371337890625,0.0,488.4190979003906,0.2833390533924103,1.0,0.0,3.0,1.0,0.0
11975580,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.7915102243423462,0.2471749484539032,0.2240302860736847,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9990000128746032,0.5699344873428345,0.4766169190406799,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.9483446478843688,0.4231516420841217,0.2958726584911346,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.8635584115982056,0.3245404064655304,0.3086937963962555,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.273681640625,0.7704867124557495,0.2281694710254669,1.034050464630127,288.2738037109375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3349609375,287.2742004394531,1.0,0.5206027626991272,1.0,1.0,0.0,1.0,-2.808553695678711,2.8085474967956543,6.3389188653673045e-06,2.167888879776001,0.4454740583896637,0.4454740583896637,0.0,112.89012908935548,117.0,11876.345703125,-0.0,1806.21240234375,1.0,283.1499938964844,286.8498229980469,290.3043518066406,291.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,18016.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943792521953583,1.0,0.0,0.0,0.7667062282562256,0.7667102217674255,3.9223959191758695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.015380859375,0.0,40.298622131347656,1895.4371337890625,0.0,489.9790954589844,0.2831946909427643,1.0,0.0,3.0,1.0,0.0
11975640,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.7915102243423462,0.2471749484539032,0.2240302860736847,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738342285156,0.9990000128746032,0.5699344873428345,0.4766169190406799,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.9483446478843688,0.4231516420841217,0.2958726584911346,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737731933594,0.8635584115982056,0.3245404064655304,0.3086937963962555,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.273681640625,0.7704867124557495,0.2281694710254669,1.034050464630127,288.2738037109375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3349609375,287.2742004394531,1.0,0.5206027626991272,1.0,1.0,0.0,1.0,-2.808553695678711,2.8085474967956543,6.3389188653673045e-06,2.167888879776001,0.4454740583896637,0.4454740583896637,0.0,112.89012908935548,117.0,11876.345703125,-0.0,1806.21240234375,1.0,283.1499938964844,286.8498229980469,290.3043518066406,291.1825561523437,293.1499938964844,293.1499938964844,283.1499938964844,18016.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943792521953583,1.0,0.0,0.0,0.7667062282562256,0.7667102217674255,3.9223959191758695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.015380859375,0.0,40.298622131347656,1895.4371337890625,0.0,489.9790954589844,0.2831946909427643,1.0,0.0,3.0,1.0,0.0
11975700,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.7918736338615417,0.247507244348526,0.2243286520242691,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781066894531,0.9990000128746032,0.5712445378303528,0.4766138195991516,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.278076171875,0.9501988887786864,0.4254117012023926,0.2974377274513244,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27801513671875,0.8640270233154297,0.3250734508037567,0.3091965913772583,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779235839844,0.7708693146705627,0.2285092622041702,1.0355706214904783,288.278076171875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3363037109375,287.27850341796875,1.0,0.5213688015937805,1.0,1.0,0.0,1.0,-2.813218832015991,2.8132126331329346,6.359840426739538e-06,2.171419143676758,0.4453839063644409,0.4453839063644409,0.0,113.0595474243164,117.0,11882.9658203125,-0.0,1814.2572021484373,1.0,283.1499938964844,286.8531799316406,290.30035400390625,291.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18013.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945393800735473,1.0,0.0,0.0,0.7663721442222595,0.7663761973381042,3.918978919159599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.203369140625,0.0,40.26735305786133,1895.4371337890625,0.0,490.4536437988281,0.2831384241580963,1.0,0.0,3.0,1.0,0.0
11975760,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.7918493151664734,0.2478371560573578,0.2246312201023101,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28289794921875,0.9990000128746032,0.572462797164917,0.4772993326187134,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828674316406,0.9515405893325806,0.4276790618896484,0.299012690782547,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.8640844821929932,0.3256037533283233,0.3097033202648163,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826843261719,0.7708842158317566,0.2288481295108795,1.0371196269989014,288.2828674316406,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3372802734375,287.2833251953125,1.0,0.5223827958106995,1.0,1.0,0.0,1.0,-2.8187685012817383,2.8187620639801025,6.384812422766117e-06,2.1756367683410645,0.4453312754631042,0.4453312754631042,0.0,113.43809509277344,135.0,11892.00390625,-0.0,1824.7083740234373,1.0,283.1499938964844,286.8569030761719,290.29656982421875,291.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,18011.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946745634078979,1.0,0.0,0.0,0.7661364674568176,0.7661404609680176,3.916568402928533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.5537109375,0.0,40.2436637878418,1895.4371337890625,0.0,490.8546752929688,0.2830942869186401,1.0,0.0,3.0,1.0,0.0
11975820,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.7836405038833618,0.2485372722148895,0.2254028171300888,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.302490234375,0.9990000128746032,0.5736610889434814,0.4937250912189483,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.9434735774993896,0.4322882890701294,0.3023125827312469,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30224609375,0.8555895686149597,0.3267067670822143,0.3108922243118286,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.7631852030754089,0.2295662015676498,1.0410603284835815,288.3023986816406,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3347473144531,287.3037109375,1.0,0.5304659605026245,1.0,1.0,0.0,1.0,-2.8495402336120605,2.849533796310425,6.524166565213818e-06,2.1990222930908203,0.4455001950263977,0.4455001950263977,0.0,118.83916473388672,138.0,11951.40234375,-0.0,1899.394287109375,1.0,283.1499938964844,286.8703918457031,290.2901306152344,291.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950404465198517,1.0,0.0,0.0,0.7662315368652344,0.7662355899810791,3.9175407806624214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.6083984375,0.0,40.23553085327149,1895.4371337890625,0.0,491.941650390625,0.2830651402473449,1.0,0.0,3.0,1.0,0.0
11975880,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.7836405038833618,0.2485372722148895,0.2254028171300888,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.302490234375,0.9990000128746032,0.5736610889434814,0.4937250912189483,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023986816406,0.9434735774993896,0.4322882890701294,0.3023125827312469,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30224609375,0.8555895686149597,0.3267067670822143,0.3108922243118286,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.7631852030754089,0.2295662015676498,1.0410603284835815,288.3023986816406,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3347473144531,287.3037109375,1.0,0.5304659605026245,1.0,1.0,0.0,1.0,-2.8495402336120605,2.849533796310425,6.524166565213818e-06,2.1990222930908203,0.4455001950263977,0.4455001950263977,0.0,118.83916473388672,138.0,11951.40234375,-0.0,1899.394287109375,1.0,283.1499938964844,286.8703918457031,290.2901306152344,291.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950404465198517,1.0,0.0,0.0,0.7662315368652344,0.7662355899810791,3.9175407806624214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.6083984375,0.0,40.23553085327149,1895.4371337890625,0.0,491.941650390625,0.2830651402473449,1.0,0.0,3.0,1.0,0.0
11975940,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.7766839861869812,0.2492295652627945,0.2261760085821151,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32476806640625,0.9990000128746032,0.5726999044418335,0.5085508823394775,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246765136719,0.9367859959602356,0.4369410276412964,0.3056496381759643,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.8484892845153809,0.3278070986270904,0.3120873272418976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.756730318069458,0.2302738726139068,1.0449820756912231,288.3246765136719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3263244628906,287.3255615234375,1.0,0.5372841954231262,1.0,1.0,0.0,1.0,-2.878462791442871,2.878456115722656,6.657557150901994e-06,2.2214670181274414,0.4460154771804809,0.4460154771804809,0.0,123.9146499633789,141.0,12015.1962890625,-0.0,1970.9307861328125,1.0,283.1499938964844,286.8873596191406,290.2860107421875,291.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17987.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959943890571594,1.0,0.0,0.0,0.7673164010047913,0.767320454120636,3.9286419450945687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.312744140625,0.0,40.3027229309082,1895.4371337890625,0.0,494.787353515625,0.2831541895866394,1.0,0.0,3.0,1.0,0.0
11976000,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.7766839861869812,0.2492295652627945,0.2261760085821151,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32476806640625,0.9990000128746032,0.5726999044418335,0.5085508823394775,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246765136719,0.9367859959602356,0.4369410276412964,0.3056496381759643,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.8484892845153809,0.3278070986270904,0.3120873272418976,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.756730318069458,0.2302738726139068,1.0449820756912231,288.3246765136719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3263244628906,287.3255615234375,1.0,0.5372841954231262,1.0,1.0,0.0,1.0,-2.878462791442871,2.878456115722656,6.657557150901994e-06,2.2214670181274414,0.4460154771804809,0.4460154771804809,0.0,123.9146499633789,141.0,12015.1962890625,-0.0,1970.9307861328125,1.0,283.1499938964844,286.8873596191406,290.2860107421875,291.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,17987.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959943890571594,1.0,0.0,0.0,0.7673164010047913,0.767320454120636,3.9286419450945687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.312744140625,0.0,40.3027229309082,1895.4371337890625,0.0,494.787353515625,0.2831541895866394,1.0,0.0,3.0,1.0,0.0
11976060,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.7711737751960754,0.2498908787965774,0.2269026339054107,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.9990000128746032,0.5707367658615112,0.5210393071174622,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.9319252371788024,0.4415996372699737,0.3089777529239654,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.8429393768310547,0.3288833200931549,0.3132392466068268,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34112548828125,0.751689612865448,0.2309796661138534,1.0487858057022097,288.34136962890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3199157714844,287.34210205078125,1.0,0.5434392094612122,1.0,1.0,0.0,1.0,-2.9043056964874268,2.904298782348633,6.777594080631388e-06,2.2413923740386963,0.4467101693153381,0.4467101693153381,0.0,128.3407440185547,144.0,12076.578125,-0.0,2035.4454345703125,1.0,283.1499938964844,286.8995056152344,290.2818298339844,291.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17976.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975908994674682,1.0,0.0,0.0,0.7689822316169739,0.7689862251281738,3.945718063391723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.75439453125,0.0,40.42209243774414,1895.4371337890625,0.0,499.5877380371094,0.2833351492881775,1.0,0.0,3.0,1.0,0.0
11976120,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.7711737751960754,0.2498908787965774,0.2269026339054107,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.9990000128746032,0.5707367658615112,0.5210393071174622,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.9319252371788024,0.4415996372699737,0.3089777529239654,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.8429393768310547,0.3288833200931549,0.3132392466068268,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34112548828125,0.751689612865448,0.2309796661138534,1.0487858057022097,288.34136962890625,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3199157714844,287.34210205078125,1.0,0.5434392094612122,1.0,1.0,0.0,1.0,-2.9043056964874268,2.904298782348633,6.777594080631388e-06,2.2413923740386963,0.4467101693153381,0.4467101693153381,0.0,128.3407440185547,144.0,12076.578125,-0.0,2035.4454345703125,1.0,283.1499938964844,286.8995056152344,290.2818298339844,291.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,17976.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975908994674682,1.0,0.0,0.0,0.7689822316169739,0.7689862251281738,3.945718063391723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.75439453125,0.0,40.42209243774414,1895.4371337890625,0.0,499.5877380371094,0.2833351492881775,1.0,0.0,3.0,1.0,0.0
11976180,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.7664852738380432,0.2505087554454803,0.2275821417570114,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.9990000128746032,0.568253755569458,0.5321910977363586,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.9281219244003296,0.4462495744228363,0.3122934997081756,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.8382647633552551,0.3299290537834167,0.3143521547317505,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.7474333643913269,0.2316403687000274,1.0523855686187744,288.3549194335937,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.31719970703125,287.3554992675781,1.0,0.5490794777870178,1.0,1.0,0.0,1.0,-2.928177833557129,2.928170919418335,6.889398264320334e-06,2.25978422164917,0.4475645124912262,0.4475645124912262,0.0,132.40127563476562,147.0,12137.7724609375,-0.0,2095.844970703125,1.0,283.1499938964844,286.9088439941406,290.2760314941406,291.1675109863281,293.1499938964844,293.1499938964844,283.1499938964844,17967.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994992315769195,1.0,0.0,0.0,0.7711527347564697,0.7711567878723145,3.96802413149544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.74560546875,0.0,40.58595657348633,1895.4371337890625,0.0,505.3885498046875,0.2835929989814758,1.0,0.0,3.0,1.0,0.0
11976240,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.354736328125,0.7664852738380432,0.2505087554454803,0.2275821417570114,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.9990000128746032,0.568253755569458,0.5321910977363586,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.9281219244003296,0.4462495744228363,0.3122934997081756,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.8382647633552551,0.3299290537834167,0.3143521547317505,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.7474333643913269,0.2316403687000274,1.0523855686187744,288.3549194335937,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.31719970703125,287.3554992675781,1.0,0.5490794777870178,1.0,1.0,0.0,1.0,-2.928177833557129,2.928170919418335,6.889398264320334e-06,2.25978422164917,0.4475645124912262,0.4475645124912262,0.0,132.40127563476562,147.0,12137.7724609375,-0.0,2095.844970703125,1.0,283.1499938964844,286.9088439941406,290.2760314941406,291.1675109863281,293.1499938964844,293.1499938964844,283.1499938964844,17967.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994992315769195,1.0,0.0,0.0,0.7711527347564697,0.7711567878723145,3.96802413149544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.74560546875,0.0,40.58595657348633,1895.4371337890625,0.0,505.3885498046875,0.2835929989814758,1.0,0.0,3.0,1.0,0.0
11976300,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.7641460299491882,0.2507960796356201,0.227906584739685,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9990000128746032,0.5669099688529968,0.5368325114250183,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.9261996746063232,0.4485652148723602,0.3139481842517853,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604431152344,0.8359388709068298,0.3304373323917389,0.3148985803127289,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603210449219,0.745305061340332,0.231941744685173,1.054082274436951,288.3605041503906,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.31695556640625,287.3609924316406,1.0,0.551708996295929,1.0,1.0,0.0,1.0,-2.9387741088867188,2.9387669563293457,6.939401828276459e-06,2.267984628677368,0.448039710521698,0.448039710521698,0.0,134.43716430664062,147.0,12167.1630859375,-0.0,2124.15869140625,1.0,283.1499938964844,286.9125061035156,290.27252197265625,291.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,17964.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004796385765076,1.0,0.0,0.0,0.7723973989486694,0.7724013924598694,3.980843032991288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.0634765625,0.0,40.68219757080078,1895.4371337890625,0.0,508.3955383300781,0.2837466597557068,1.0,0.0,3.0,1.0,0.0
11976360,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7605233788490295,0.2510504424571991,0.2282435894012451,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633117675781,0.9956770539283752,0.5657266974449158,0.5366843342781067,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.9224086999893188,0.4508553147315979,0.3156181573867798,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.832282543182373,0.3309188783168793,0.3154634237289428,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7419823408126831,0.2322073429822921,1.0558220148086548,288.36328125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3172607421875,287.36334228515625,1.0,0.5539745092391968,1.0,1.0,0.0,1.0,-2.943820238113404,2.9438130855560303,6.9634443207178265e-06,2.271962404251098,0.4485058784484863,0.4485058784484863,0.0,137.12831115722656,150.0,12186.51171875,-0.0,2146.302734375,1.0,283.1499938964844,286.91455078125,290.2686767578125,291.1640014648437,293.1499938964844,293.1499938964844,283.1499938964844,17961.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014427304267883,1.0,0.0,0.0,0.7736833095550537,0.7736873030662537,3.994108865867929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.119873046875,0.0,40.783790588378906,1895.4371337890625,0.0,511.3675231933594,0.2839105129241943,1.0,0.0,3.0,1.0,0.0
11976420,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7544015645980835,0.2514862716197967,0.2288206368684768,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.9879533648490906,0.5643171668052673,0.5352630019187927,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.9164056181907654,0.4553800523281097,0.3188962042331695,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.8261122703552246,0.3318254351615906,0.3165086209774017,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7363634705543518,0.2326758056879043,1.058834433555603,288.36328125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3177490234375,287.3633117675781,1.0,0.5578833818435669,1.0,1.0,0.0,1.0,-2.951655626296997,2.951648712158203,7.000306595728034e-06,2.277898073196411,0.4493771195411682,0.4493771195411682,0.0,141.90147399902344,153.0,12219.5908203125,-0.0,2183.845458984375,1.0,283.1499938964844,286.9134826660156,290.25958251953125,291.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,17960.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031439065933228,1.0,0.0,0.0,0.7761453986167908,0.7761493921279907,4.0195700989897893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.16357421875,0.0,40.985084533691406,1895.4371337890625,0.0,516.6605224609375,0.284242182970047,1.0,0.0,3.0,1.0,0.0
11976480,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7544015645980835,0.2514862716197967,0.2288206368684768,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.9879533648490906,0.5643171668052673,0.5352630019187927,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.9164056181907654,0.4553800523281097,0.3188962042331695,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.8261122703552246,0.3318254351615906,0.3165086209774017,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.7363634705543518,0.2326758056879043,1.058834433555603,288.36328125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3177490234375,287.3633117675781,1.0,0.5578833818435669,1.0,1.0,0.0,1.0,-2.951655626296997,2.951648712158203,7.000306595728034e-06,2.277898073196411,0.4493771195411682,0.4493771195411682,0.0,141.90147399902344,153.0,12219.5908203125,-0.0,2183.845458984375,1.0,283.1499938964844,286.9134826660156,290.25958251953125,291.1576232910156,293.1499938964844,293.1499938964844,283.1499938964844,17960.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031439065933228,1.0,0.0,0.0,0.7761453986167908,0.7761493921279907,4.0195700989897893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.16357421875,0.0,40.985084533691406,1895.4371337890625,0.0,516.6605224609375,0.284242182970047,1.0,0.0,3.0,1.0,0.0
11976540,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.7497472167015076,0.2518683969974518,0.2293096780776977,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.981651484966278,0.5635626912117004,0.5345829725265503,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.9124937653541564,0.45987668633461,0.3221228420734405,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.8214145302772522,0.3326829969882965,0.3174701035022735,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.7320883274078369,0.2331071197986602,1.061480164527893,288.3630676269531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3170166015625,287.36309814453125,1.0,0.5613287091255188,1.0,1.0,0.0,1.0,-2.9596405029296875,2.9596335887908936,7.037980140012223e-06,2.2839505672454834,0.4502433538436889,0.4502433538436889,0.0,145.88612365722656,156.0,12253.103515625,-0.0,2217.88525390625,1.0,283.1499938964844,286.9118347167969,290.24951171875,291.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,17959.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044272541999817,1.0,0.0,0.0,0.7786040902137756,0.7786081433296204,4.0450775173894726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86572265625,0.0,41.188018798828125,1895.4371337890625,0.0,520.6905517578125,0.2845776081085205,1.0,0.0,3.0,1.0,0.0
