time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976600,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.7497472167015076,0.2518683969974518,0.2293096780776977,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.981651484966278,0.5635626912117004,0.5345829725265503,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.9124937653541564,0.45987668633461,0.3221228420734405,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.8214145302772522,0.3326829969882965,0.3174701035022735,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.7320883274078369,0.2331071197986602,1.061480164527893,288.3630676269531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3170166015625,287.36309814453125,1.0,0.5613287091255188,1.0,1.0,0.0,1.0,-2.9596405029296875,2.9596335887908936,7.037980140012223e-06,2.2839505672454834,0.4502433538436889,0.4502433538436889,0.0,145.88612365722656,156.0,12253.103515625,-0.0,2217.88525390625,1.0,283.1499938964844,286.9118347167969,290.24951171875,291.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,17959.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044272541999817,1.0,0.0,0.0,0.7786040902137756,0.7786081433296204,4.0450775173894726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.86572265625,0.0,41.188018798828125,1895.4371337890625,0.0,520.6905517578125,0.2845776081085205,1.0,0.0,3.0,1.0,0.0
11976660,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.7458895444869995,0.2522217929363251,0.2297528237104416,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9761039614677428,0.5630691647529602,0.5342029333114624,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9097048044204712,0.4643714129924774,0.3253321647644043,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.8174837827682495,0.3335067629814148,0.3183801174163818,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.7285327315330505,0.2335233688354492,1.0639612674713137,288.3629150390625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.31622314453125,287.3629150390625,1.0,0.5645126700401306,1.0,1.0,0.0,1.0,-2.967650413513184,2.9676434993743896,7.0758933361503296e-06,2.2900307178497314,0.4511075913906097,0.4511075913906097,0.0,149.44544982910156,159.0,12286.6943359375,-0.0,2249.990478515625,1.0,283.1499938964844,286.9102478027344,290.2396240234375,291.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,17959.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054252743721008,1.0,0.0,0.0,0.7810685634613037,0.7810725569725037,4.070724912708101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.630126953125,0.0,41.39247131347656,1895.4371337890625,0.0,523.8470458984375,0.2849152386188507,1.0,0.0,3.0,1.0,0.0
11976720,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.7458895444869995,0.2522217929363251,0.2297528237104416,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9761039614677428,0.5630691647529602,0.5342029333114624,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.9097048044204712,0.4643714129924774,0.3253321647644043,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.8174837827682495,0.3335067629814148,0.3183801174163818,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3629150390625,0.7285327315330505,0.2335233688354492,1.0639612674713137,288.3629150390625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.31622314453125,287.3629150390625,1.0,0.5645126700401306,1.0,1.0,0.0,1.0,-2.967650413513184,2.9676434993743896,7.0758933361503296e-06,2.2900307178497314,0.4511075913906097,0.4511075913906097,0.0,149.44544982910156,159.0,12286.6943359375,-0.0,2249.990478515625,1.0,283.1499938964844,286.9102478027344,290.2396240234375,291.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,17959.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054252743721008,1.0,0.0,0.0,0.7810685634613037,0.7810725569725037,4.070724912708101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.630126953125,0.0,41.39247131347656,1895.4371337890625,0.0,523.8470458984375,0.2849152386188507,1.0,0.0,3.0,1.0,0.0
11976780,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.7424921989440918,0.2525548934936523,0.2301679104566574,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.9709357023239136,0.5626571178436279,0.5339227914810181,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.907550573348999,0.4688716232776642,0.3285375535488128,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8139657378196716,0.3343026638031006,0.3192537724971771,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.7253801226615906,0.2339297980070114,1.0663527250289917,288.3627014160156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3157043457031,287.3627014160156,1.0,0.5675401091575623,1.0,1.0,0.0,1.0,-2.975590705871582,2.975583553314209,7.1135955295176245e-06,2.2960658073425293,0.451968789100647,0.451968789100647,0.0,152.77439880371094,162.0,12320.1533203125,-0.0,2280.9658203125,1.0,283.1499938964844,286.9086608886719,290.230224609375,291.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,17959.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063216686248779,1.0,0.0,0.0,0.7835339307785034,0.7835379838943481,4.096463612768275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.515380859375,0.0,41.597923278808594,1895.4371337890625,0.0,526.6987915039062,0.2852540612220764,1.0,0.0,3.0,1.0,0.0
11976840,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.7424921989440918,0.2525548934936523,0.2301679104566574,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.9709357023239136,0.5626571178436279,0.5339227914810181,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.907550573348999,0.4688716232776642,0.3285375535488128,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.8139657378196716,0.3343026638031006,0.3192537724971771,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.7253801226615906,0.2339297980070114,1.0663527250289917,288.3627014160156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3157043457031,287.3627014160156,1.0,0.5675401091575623,1.0,1.0,0.0,1.0,-2.975590705871582,2.975583553314209,7.1135955295176245e-06,2.2960658073425293,0.451968789100647,0.451968789100647,0.0,152.77439880371094,162.0,12320.1533203125,-0.0,2280.9658203125,1.0,283.1499938964844,286.9086608886719,290.230224609375,291.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,17959.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063216686248779,1.0,0.0,0.0,0.7835339307785034,0.7835379838943481,4.096463612768275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.515380859375,0.0,41.597923278808594,1895.4371337890625,0.0,526.6987915039062,0.2852540612220764,1.0,0.0,3.0,1.0,0.0
11976900,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3625793457031,0.7409075498580933,0.2527145147323608,0.2303671985864639,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.9684286117553712,0.5624584555625916,0.5337923169136047,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3625793457031,0.9066275358200072,0.4711241722106933,0.3301403522491455,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3625793457031,0.8122990727424622,0.3346908092498779,0.3196791708469391,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3625793457031,0.7238988876342773,0.2341291606426239,1.0675222873687744,288.3625793457031,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.31549072265625,287.3625793457031,1.0,0.569013774394989,1.0,1.0,0.0,1.0,-2.9795174598693848,2.979510307312012,7.1322847361443564e-06,2.299053430557251,0.4523978233337402,0.4523978233337402,0.0,154.3874053955078,162.0,12336.7890625,-0.0,2296.172607421875,1.0,283.1499938964844,286.9078369140625,290.2256164550781,291.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,17959.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067744851112366,1.0,0.0,0.0,0.7847655415534973,0.7847695350646973,4.1093514369094926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.978271484375,0.0,41.70088958740234,1895.4371337890625,0.0,528.1453857421875,0.2854237258434295,1.0,0.0,3.0,1.0,0.0
11976960,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.7393779754638672,0.2528697848320007,0.2305618524551391,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.9659503102302552,0.5622591972351074,0.5336620211601257,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.9057773351669312,0.4733779728412628,0.3317435085773468,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.8106711506843567,0.3350729048252105,0.3200980424880981,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3624267578125,0.7224605083465576,0.2343258559703827,1.068676471710205,288.3624267578125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3152770996094,287.3624267578125,1.0,0.5704684257507324,1.0,1.0,0.0,1.0,-2.983412742614746,2.983405590057373,7.150853434723103e-06,2.3020193576812744,0.4528256356716156,0.4528256356716156,0.0,155.9793701171875,165.0,12353.353515625,-0.0,2311.253662109375,1.0,283.1499938964844,286.906982421875,290.2209777832031,291.1261901855469,293.1499938964844,293.1499938964844,283.1499938964844,17959.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072418451309204,1.0,0.0,0.0,0.7859957814216614,0.7859998345375061,4.122246011206698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.4345703125,0.0,41.803955078125,1895.4371337890625,0.0,529.6427612304688,0.2855933904647827,1.0,0.0,3.0,1.0,0.0
11977020,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.7364490628242493,0.2531676292419433,0.2309382706880569,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.961049735546112,0.5618530511856079,0.5333948731422424,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.9042471051216124,0.4778890311717987,0.3349508643150329,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.8074923157691956,0.3358197808265686,0.3209177255630493,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.719676673412323,0.2347107231616974,1.070940375328064,288.362060546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3148498535156,287.362060546875,1.0,0.5733323097229004,1.0,1.0,0.0,1.0,-2.991106510162353,2.9910993576049805,7.187615210568765e-06,2.3078837394714355,0.4536772072315216,0.4536772072315216,0.0,159.120849609375,168.0,12386.251953125,-0.0,2341.13427734375,1.0,283.1499938964844,286.9052734375,290.2115173339844,291.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,17959.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082265734672546,1.0,0.0,0.0,0.7884507775306702,0.7884548306465149,4.1480372914293184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.279296875,0.0,42.010250091552734,1895.4371337890625,0.0,532.81201171875,0.2859326004981994,1.0,0.0,3.0,1.0,0.0
11977080,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.7364490628242493,0.2531676292419433,0.2309382706880569,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.961049735546112,0.5618530511856079,0.5333948731422424,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.9042471051216124,0.4778890311717987,0.3349508643150329,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.8074923157691956,0.3358197808265686,0.3209177255630493,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.719676673412323,0.2347107231616974,1.070940375328064,288.362060546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3148498535156,287.362060546875,1.0,0.5733323097229004,1.0,1.0,0.0,1.0,-2.991106510162353,2.9910993576049805,7.187615210568765e-06,2.3078837394714355,0.4536772072315216,0.4536772072315216,0.0,159.120849609375,168.0,12386.251953125,-0.0,2341.13427734375,1.0,283.1499938964844,286.9052734375,290.2115173339844,291.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,17959.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082265734672546,1.0,0.0,0.0,0.7884507775306702,0.7884548306465149,4.1480372914293184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.279296875,0.0,42.010250091552734,1895.4371337890625,0.0,532.81201171875,0.2859326004981994,1.0,0.0,3.0,1.0,0.0
11977140,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.733656644821167,0.2534480988979339,0.2312978953123092,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9561999440193176,0.5614312887191772,0.5331131815910339,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9028953909873962,0.4824036955833435,0.3381597101688385,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.8043789863586426,0.3365435302257538,0.3217141926288605,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.7169778347015381,0.2350831776857376,1.0731436014175415,288.36163330078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3144226074219,287.36163330078125,1.0,0.5761466026306152,1.0,1.0,0.0,1.0,-2.998663663864136,2.998656272888184,7.223838110803626e-06,2.3136537075042725,0.454522430896759,0.454522430896759,0.0,162.22512817382812,171.0,12418.8076171875,-0.0,2370.7197265625,1.0,283.1499938964844,286.9035339355469,290.2015075683594,291.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,17959.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509268045425415,1.0,0.0,0.0,0.7908957004547119,0.7908997535705566,4.173802636842083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.975341796875,0.0,42.216529846191406,1895.4371337890625,0.0,536.1849365234375,0.2862712442874908,1.0,0.0,3.0,1.0,0.0
11977200,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.733656644821167,0.2534480988979339,0.2312978953123092,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9561999440193176,0.5614312887191772,0.5331131815910339,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.9028953909873962,0.4824036955833435,0.3381597101688385,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.8043789863586426,0.3365435302257538,0.3217141926288605,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.7169778347015381,0.2350831776857376,1.0731436014175415,288.36163330078125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3144226074219,287.36163330078125,1.0,0.5761466026306152,1.0,1.0,0.0,1.0,-2.998663663864136,2.998656272888184,7.223838110803626e-06,2.3136537075042725,0.454522430896759,0.454522430896759,0.0,162.22512817382812,171.0,12418.8076171875,-0.0,2370.7197265625,1.0,283.1499938964844,286.9035339355469,290.2015075683594,291.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,17959.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509268045425415,1.0,0.0,0.0,0.7908957004547119,0.7908997535705566,4.173802636842083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.975341796875,0.0,42.216529846191406,1895.4371337890625,0.0,536.1849365234375,0.2862712442874908,1.0,0.0,3.0,1.0,0.0
11977260,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.7309693694114685,0.2537116706371307,0.2316416501998901,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.9513877034187316,0.5609913468360901,0.5328142642974854,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.9016740322113036,0.4869209825992584,0.3413697183132171,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.8013602495193481,0.3372450470924377,0.3224888741970062,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.7143298387527466,0.2354428768157959,1.075286865234375,288.3611145019531,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3139953613281,287.3611145019531,1.0,0.5789211392402649,1.0,1.0,0.0,1.0,-3.0060839653015137,3.0060768127441406,7.25955942471046e-06,2.3193469047546387,0.4553605020046234,0.4553605020046234,0.0,165.30859375,174.0,12450.9970703125,-0.0,2400.087158203125,1.0,283.1499938964844,286.9017333984375,290.1904602050781,291.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17959.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104820132255554,1.0,0.0,0.0,0.7933278679847717,0.7933319211006165,4.19951255992146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.387939453125,0.0,42.42254257202149,1895.4371337890625,0.0,540.1442260742188,0.2866089344024658,1.0,0.0,3.0,1.0,0.0
11977320,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.7309693694114685,0.2537116706371307,0.2316416501998901,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.9513877034187316,0.5609913468360901,0.5328142642974854,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.9016740322113036,0.4869209825992584,0.3413697183132171,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.8013602495193481,0.3372450470924377,0.3224888741970062,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611145019531,0.7143298387527466,0.2354428768157959,1.075286865234375,288.3611145019531,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3139953613281,287.3611145019531,1.0,0.5789211392402649,1.0,1.0,0.0,1.0,-3.0060839653015137,3.0060768127441406,7.25955942471046e-06,2.3193469047546387,0.4553605020046234,0.4553605020046234,0.0,165.30859375,174.0,12450.9970703125,-0.0,2400.087158203125,1.0,283.1499938964844,286.9017333984375,290.1904602050781,291.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17959.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104820132255554,1.0,0.0,0.0,0.7933278679847717,0.7933319211006165,4.19951255992146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.387939453125,0.0,42.42254257202149,1895.4371337890625,0.0,540.1442260742188,0.2866089344024658,1.0,0.0,3.0,1.0,0.0
11977380,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7283667922019958,0.253959059715271,0.2319703996181488,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9466140866279602,0.5605324506759644,0.5324972867965698,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9005496501922607,0.4914404153823852,0.3445806801319122,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7984371185302734,0.3379251062870025,0.3232428133487701,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.711708664894104,0.2357897907495498,1.0773711204528809,288.36053466796875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.31353759765625,287.3605651855469,1.0,0.5816616415977478,1.0,1.0,0.0,1.0,-3.0133702754974365,3.0133628845214844,7.294830538739916e-06,2.324984312057495,0.4561906456947326,0.4561906456947326,0.0,168.38014221191406,177.0,12482.7998046875,-0.0,2429.28125,1.0,283.1499938964844,286.89990234375,290.1770324707031,291.0904541015625,293.1499938964844,293.1499938964844,283.1499938964844,17959.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119779706001282,1.0,0.0,0.0,0.7957446575164795,0.7957487106323242,4.22513792841528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.16748046875,0.0,42.628055572509766,1895.4371337890625,0.0,545.0642700195312,0.2869452536106109,1.0,0.0,3.0,1.0,0.0
11977440,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7283667922019958,0.253959059715271,0.2319703996181488,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9466140866279602,0.5605324506759644,0.5324972867965698,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.9005496501922607,0.4914404153823852,0.3445806801319122,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.7984371185302734,0.3379251062870025,0.3232428133487701,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.711708664894104,0.2357897907495498,1.0773711204528809,288.36053466796875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.31353759765625,287.3605651855469,1.0,0.5816616415977478,1.0,1.0,0.0,1.0,-3.0133702754974365,3.0133628845214844,7.294830538739916e-06,2.324984312057495,0.4561906456947326,0.4561906456947326,0.0,168.38014221191406,177.0,12482.7998046875,-0.0,2429.28125,1.0,283.1499938964844,286.89990234375,290.1770324707031,291.0904541015625,293.1499938964844,293.1499938964844,283.1499938964844,17959.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119779706001282,1.0,0.0,0.0,0.7957446575164795,0.7957487106323242,4.22513792841528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.16748046875,0.0,42.628055572509766,1895.4371337890625,0.0,545.0642700195312,0.2869452536106109,1.0,0.0,3.0,1.0,0.0
11977500,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.7270922064781189,0.25407674908638,0.232129231095314,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.9442439079284668,0.560295581817627,0.5323318243026733,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.9000199437141418,0.4937010705471039,0.3461865782737732,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.7970082759857178,0.3382569849491119,0.3236119747161865,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602600097656,0.7104020118713379,0.2359583079814911,1.0783908367156982,288.3602294921875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3133239746094,287.3602294921875,1.0,0.5830199122428894,1.0,1.0,0.0,1.0,-3.0169622898101807,3.016955137252808,7.312291018024553e-06,2.3277807235717773,0.456602394580841,0.456602394580841,0.0,169.9127655029297,177.0,12498.5478515625,-0.0,2443.81689453125,1.0,283.1499938964844,286.89898681640625,290.1691589355469,291.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17959.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127958059310913,1.0,0.0,0.0,0.7969462871551514,0.7969503402709961,4.237908157733728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.75634765625,0.0,42.73054122924805,1895.4371337890625,0.0,547.7733764648438,0.2871127724647522,1.0,0.0,3.0,1.0,0.0
11977560,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.7258330583572388,0.2541905641555786,0.2322845607995987,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.941886305809021,0.560053825378418,0.5321617126464844,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.8995100259780884,0.4959621727466583,0.347792774438858,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.7955998182296753,0.3385835886001587,0.3239761292934418,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.7090949416160583,0.2361236065626144,1.0793958902359009,288.35992431640625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3130798339844,287.35992431640625,1.0,0.5843707919120789,1.0,1.0,0.0,1.0,-3.020521640777588,3.020514249801636,7.3296387199661694e-06,2.330562829971313,0.4570119082927704,0.4570119082927704,0.0,171.44398498535156,180.0,12514.1943359375,-0.0,2458.31640625,1.0,283.1499938964844,286.8980407714844,290.1605224609375,291.0763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17959.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136341452598572,1.0,0.0,0.0,0.7981431484222412,0.7981472015380859,4.250647123171802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.145263671875,0.0,42.83281707763672,1895.4371337890625,0.0,550.5648193359375,0.2872798144817352,1.0,0.0,3.0,1.0,0.0
11977620,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.723354697227478,0.2544070780277252,0.2325851023197174,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.9372149109840392,0.5595560073852539,0.531808078289032,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.898545503616333,0.5004860758781433,0.3510060012340545,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.792841374874115,0.3392214179039001,0.3246898353099823,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.7064916491508484,0.2364448755979538,1.081363558769226,288.3592529296875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3125915527344,287.3592529296875,1.0,0.587051510810852,1.0,1.0,0.0,1.0,-3.0275442600250244,3.0275368690490723,7.364004886767361e-06,2.3360848426818848,0.4578239321708679,0.4578239321708679,0.0,174.50335693359375,183.0,12545.181640625,-0.0,2487.216064453125,1.0,283.1499938964844,286.89617919921875,290.1412048339844,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153149962425232,1.0,0.0,0.0,0.8005218505859375,0.8005259037017822,4.2760209595371634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.372802734375,0.0,43.036651611328125,1895.4371337890625,0.0,556.205322265625,0.2876123189926147,1.0,0.0,3.0,1.0,0.0
11977680,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.723354697227478,0.2544070780277252,0.2325851023197174,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.9372149109840392,0.5595560073852539,0.531808078289032,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.898545503616333,0.5004860758781433,0.3510060012340545,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.792841374874115,0.3392214179039001,0.3246898353099823,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592529296875,0.7064916491508484,0.2364448755979538,1.081363558769226,288.3592529296875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3125915527344,287.3592529296875,1.0,0.587051510810852,1.0,1.0,0.0,1.0,-3.0275442600250244,3.0275368690490723,7.364004886767361e-06,2.3360848426818848,0.4578239321708679,0.4578239321708679,0.0,174.50335693359375,183.0,12545.181640625,-0.0,2487.216064453125,1.0,283.1499938964844,286.89617919921875,290.1412048339844,291.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17960.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153149962425232,1.0,0.0,0.0,0.8005218505859375,0.8005259037017822,4.2760209595371634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.372802734375,0.0,43.036651611328125,1895.4371337890625,0.0,556.205322265625,0.2876123189926147,1.0,0.0,3.0,1.0,0.0
11977740,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7209201455116272,0.2546091675758362,0.2328725755214691,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.932613968849182,0.5590392351150513,0.531436562538147,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.8976498246192932,0.5050121545791626,0.3542204201221466,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7901571989059448,0.3398389220237732,0.325384259223938,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7039456963539124,0.2367538511753082,1.0832757949829102,288.3585205078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3120422363281,287.3585205078125,1.0,0.5897050499916077,1.0,1.0,0.0,1.0,-3.034441471099853,3.0344340801239014,7.397932677122299e-06,2.341549873352051,0.4586261808872223,0.4586261808872223,0.0,177.5595245361328,186.0,12575.75390625,-0.0,2515.987548828125,1.0,283.1499938964844,286.894287109375,290.11944580078125,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17960.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516939103603363,1.0,0.0,0.0,0.8028789162635803,0.8028830289840698,4.301239187043393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.959228515625,0.0,43.23939514160156,1895.4371337890625,0.0,561.71142578125,0.2879425287246704,1.0,0.0,3.0,1.0,0.0
11977800,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7209201455116272,0.2546091675758362,0.2328725755214691,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.932613968849182,0.5590392351150513,0.531436562538147,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585205078125,0.8976498246192932,0.5050121545791626,0.3542204201221466,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7901571989059448,0.3398389220237732,0.325384259223938,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.7039456963539124,0.2367538511753082,1.0832757949829102,288.3585205078125,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3120422363281,287.3585205078125,1.0,0.5897050499916077,1.0,1.0,0.0,1.0,-3.034441471099853,3.0344340801239014,7.397932677122299e-06,2.341549873352051,0.4586261808872223,0.4586261808872223,0.0,177.5595245361328,186.0,12575.75390625,-0.0,2515.987548828125,1.0,283.1499938964844,286.894287109375,290.11944580078125,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17960.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516939103603363,1.0,0.0,0.0,0.8028789162635803,0.8028830289840698,4.301239187043393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.959228515625,0.0,43.23939514160156,1895.4371337890625,0.0,561.71142578125,0.2879425287246704,1.0,0.0,3.0,1.0,0.0
11977860,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7185182571411133,0.2547972202301025,0.233147382736206,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.9280987977981568,0.5585037469863892,0.5310474038124084,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.8968178033828735,0.5095402598381042,0.3574359714984894,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7875433564186096,0.3404362499713897,0.3260596394538879,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7014575004577637,0.2370507717132568,1.0851337909698486,288.3577880859375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3114929199219,287.3577880859375,1.0,0.5923324227333069,1.0,1.0,0.0,1.0,-3.041215419769287,3.041208028793335,7.431423000525683e-06,2.346956253051758,0.4594182074069977,0.4594182074069977,0.0,180.6132354736328,189.0,12605.9052734375,-0.0,2544.634765625,1.0,283.1499938964844,286.8923645019531,290.0957946777344,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17960.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184715986251831,1.0,0.0,0.0,0.8052127361297607,0.8052167892456055,4.326280844679786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.034423828125,0.0,43.44087600708008,1895.4371337890625,0.0,566.9579467773438,0.2882701456546783,1.0,0.0,3.0,1.0,0.0
11977920,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7185182571411133,0.2547972202301025,0.233147382736206,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.9280987977981568,0.5585037469863892,0.5310474038124084,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.8968178033828735,0.5095402598381042,0.3574359714984894,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7875433564186096,0.3404362499713897,0.3260596394538879,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.7014575004577637,0.2370507717132568,1.0851337909698486,288.3577880859375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3114929199219,287.3577880859375,1.0,0.5923324227333069,1.0,1.0,0.0,1.0,-3.041215419769287,3.041208028793335,7.431423000525683e-06,2.346956253051758,0.4594182074069977,0.4594182074069977,0.0,180.6132354736328,189.0,12605.9052734375,-0.0,2544.634765625,1.0,283.1499938964844,286.8923645019531,290.0957946777344,291.0179138183594,293.1499938964844,293.1499938964844,283.1499938964844,17960.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184715986251831,1.0,0.0,0.0,0.8052127361297607,0.8052167892456055,4.326280844679786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.034423828125,0.0,43.44087600708008,1895.4371337890625,0.0,566.9579467773438,0.2882701456546783,1.0,0.0,3.0,1.0,0.0
11977980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.7161383032798767,0.2549717128276825,0.2334099411964416,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9236862063407898,0.5579499006271362,0.5306409597396851,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.8960446715354919,0.5140699744224548,0.3606524765491485,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.7849965691566467,0.3410137295722961,0.3267163038253784,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.6990248560905457,0.237336054444313,1.0869392156600952,288.35699462890625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3109130859375,287.35699462890625,1.0,0.5949345231056213,1.0,1.0,0.0,1.0,-3.047869682312012,3.04786229133606,7.46447858546162e-06,2.3523025512695312,0.4601996839046478,0.4601996839046478,0.0,183.66500854492188,192.0,12635.6328125,-0.0,2573.162353515625,1.0,283.1499938964844,286.8904724121094,290.0706787109375,290.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17961.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519914984703064,1.0,0.0,0.0,0.8075218796730042,0.8075259923934937,4.3511303005061563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.7099609375,0.0,43.64095687866211,1895.4371337890625,0.0,571.9451293945312,0.2885949611663818,1.0,0.0,3.0,1.0,0.0
11978040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.7161383032798767,0.2549717128276825,0.2334099411964416,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.9236862063407898,0.5579499006271362,0.5306409597396851,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.8960446715354919,0.5140699744224548,0.3606524765491485,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.7849965691566467,0.3410137295722961,0.3267163038253784,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3570251464844,0.6990248560905457,0.237336054444313,1.0869392156600952,288.35699462890625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3109130859375,287.35699462890625,1.0,0.5949345231056213,1.0,1.0,0.0,1.0,-3.047869682312012,3.04786229133606,7.46447858546162e-06,2.3523025512695312,0.4601996839046478,0.4601996839046478,0.0,183.66500854492188,192.0,12635.6328125,-0.0,2573.162353515625,1.0,283.1499938964844,286.8904724121094,290.0706787109375,290.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17961.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519914984703064,1.0,0.0,0.0,0.8075218796730042,0.8075259923934937,4.3511303005061563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.7099609375,0.0,43.64095687866211,1895.4371337890625,0.0,571.9451293945312,0.2885949611663818,1.0,0.0,3.0,1.0,0.0
11978100,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7149533033370972,0.2550539076328277,0.2335366606712341,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.921523928642273,0.5576662421226501,0.5304313898086548,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.8956789970397949,0.5163353681564331,0.3622609674930572,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7837473154067993,0.3412950038909912,0.3270375430583954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.6978287696838379,0.2374743521213531,1.087822437286377,288.3565979003906,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3106384277344,287.3565979003906,1.0,0.5962262153625488,1.0,1.0,0.0,1.0,-3.051151990890503,3.051144599914551,7.480840849893866e-06,2.354952335357666,0.4605863094329834,0.4605863094329834,0.0,185.19015502929688,192.0,12650.333984375,-0.0,2587.3798828125,1.0,283.1499938964844,286.8895263671875,290.05767822265625,290.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17961.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206062197685242,1.0,0.0,0.0,0.8086667060852051,0.8086708188056946,4.363475980539988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.92236328125,0.0,43.740421295166016,1895.4371337890625,0.0,574.34912109375,0.288756251335144,1.0,0.0,3.0,1.0,0.0
11978160,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.7137697339057922,0.255132794380188,0.2336604744195938,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.9193939566612244,0.5573782324790955,0.530217707157135,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.8953264951705933,0.5186009407043457,0.3638696372509002,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.7825136780738831,0.3415713608264923,0.327354222536087,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.6966458559036255,0.2376098781824112,1.0886932611465454,288.356201171875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3103332519531,287.356201171875,1.0,0.5975119471549988,1.0,1.0,0.0,1.0,-3.054405689239502,3.0543980598449707,7.497095339203952e-06,2.357586145401001,0.4609701931476593,0.4609701931476593,0.0,186.7149658203125,195.0,12664.9296875,-0.0,2601.5693359375,1.0,283.1499938964844,286.8885803222656,290.0444030761719,290.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,17961.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212807059288025,1.0,0.0,0.0,0.8098049759864807,0.8098090887069702,4.375768369868639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.065673828125,0.0,43.8394889831543,1895.4371337890625,0.0,576.7048950195312,0.2889167666435241,1.0,0.0,3.0,1.0,0.0
11978220,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.7114019989967346,0.2552809417247772,0.2338993996381759,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.9152409434318542,0.5567898750305176,0.5297785997390747,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.8946592211723328,0.5231323838233948,0.3670869767665863,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.7800921201705933,0.3421095907688141,0.3279739022254944,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.6943188309669495,0.237872838973999,1.0903983116149902,288.3554077148437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3096923828125,287.3553771972656,1.0,0.6000655889511108,1.0,1.0,0.0,1.0,-3.06082820892334,3.060820817947388,7.529283266194398e-06,2.362806558609009,0.4617296755313873,0.4617296755313873,0.0,189.7635040283203,198.0,12693.80078125,-0.0,2629.86328125,1.0,283.1499938964844,286.8866882324219,290.0172424316406,290.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,17961.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225845575332642,1.0,0.0,0.0,0.8120613694190979,0.8120654821395874,4.400187236797137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.172119140625,0.0,44.03638458251953,1895.4371337890625,0.0,581.2866821289062,0.2892354130744934,1.0,0.0,3.0,1.0,0.0
11978280,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.7114019989967346,0.2552809417247772,0.2338993996381759,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.9152409434318542,0.5567898750305176,0.5297785997390747,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553771972656,0.8946592211723328,0.5231323838233948,0.3670869767665863,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.7800921201705933,0.3421095907688141,0.3279739022254944,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.6943188309669495,0.237872838973999,1.0903983116149902,288.3554077148437,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3096923828125,287.3553771972656,1.0,0.6000655889511108,1.0,1.0,0.0,1.0,-3.06082820892334,3.060820817947388,7.529283266194398e-06,2.362806558609009,0.4617296755313873,0.4617296755313873,0.0,189.7635040283203,198.0,12693.80078125,-0.0,2629.86328125,1.0,283.1499938964844,286.8866882324219,290.0172424316406,290.9442443847656,293.1499938964844,293.1499938964844,283.1499938964844,17961.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225845575332642,1.0,0.0,0.0,0.8120613694190979,0.8120654821395874,4.400187236797137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.172119140625,0.0,44.03638458251953,1895.4371337890625,0.0,581.2866821289062,0.2892354130744934,1.0,0.0,3.0,1.0,0.0
11978340,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7090247869491577,0.2554164528846741,0.2341269999742508,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.9112478494644164,0.5561873912811279,0.529325544834137,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8940397500991821,0.5276638269424438,0.3703041672706604,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7777295708656311,0.3426286280155182,0.3285755515098572,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.6920425295829773,0.2381253540515899,1.0920565128326416,288.35455322265625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.30908203125,287.35455322265625,1.0,0.6025962233543396,1.0,1.0,0.0,1.0,-3.0671422481536865,3.067134618759156,7.561051916127326e-06,2.3679628372192383,0.4624780416488647,0.4624780416488647,0.0,192.810546875,201.0,12722.251953125,-0.0,2658.048583984375,1.0,283.1499938964844,286.8847961425781,289.9894104003906,290.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17962.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238309502601624,1.0,0.0,0.0,0.8142905235290527,0.8142946362495422,4.4243780195074585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.08349609375,0.0,44.23157501220703,1895.4371337890625,0.0,585.7012939453125,0.28955078125,1.0,0.0,3.0,1.0,0.0
11978400,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7090247869491577,0.2554164528846741,0.2341269999742508,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.9112478494644164,0.5561873912811279,0.529325544834137,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8940397500991821,0.5276638269424438,0.3703041672706604,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7777295708656311,0.3426286280155182,0.3285755515098572,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.6920425295829773,0.2381253540515899,1.0920565128326416,288.35455322265625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.30908203125,287.35455322265625,1.0,0.6025962233543396,1.0,1.0,0.0,1.0,-3.0671422481536865,3.067134618759156,7.561051916127326e-06,2.3679628372192383,0.4624780416488647,0.4624780416488647,0.0,192.810546875,201.0,12722.251953125,-0.0,2658.048583984375,1.0,283.1499938964844,286.8847961425781,289.9894104003906,290.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17962.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238309502601624,1.0,0.0,0.0,0.8142905235290527,0.8142946362495422,4.4243780195074585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.08349609375,0.0,44.23157501220703,1895.4371337890625,0.0,585.7012939453125,0.28955078125,1.0,0.0,3.0,1.0,0.0
