time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978460,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.7066441774368286,0.2555395662784576,0.2343435436487198,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.907435417175293,0.5555698871612549,0.5288594961166382,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.8934647440910339,0.5321945548057556,0.3735207617282867,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.7754237055778503,0.3431288003921509,0.3291594386100769,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.6898156404495239,0.238367885351181,1.093669891357422,288.3537292480469,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30841064453125,287.3537292480469,1.0,0.6051046252250671,1.0,1.0,0.0,1.0,-3.073351621627808,3.0733439922332764,7.592406745970948e-06,2.373053789138794,0.4632152915000915,0.4632152915000915,0.0,195.85626220703125,204.0,12750.2900390625,-0.0,2686.1298828125,1.0,283.1499938964844,286.8829345703125,289.9611511230469,290.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17962.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250171422958374,1.0,0.0,0.0,0.8164920806884766,0.8164961934089661,4.4483343231149775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.858642578125,0.0,44.42499923706055,1895.4371337890625,0.0,589.9339599609375,0.2898628413677215,1.0,0.0,3.0,1.0,0.0
11978520,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.7066441774368286,0.2555395662784576,0.2343435436487198,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.907435417175293,0.5555698871612549,0.5288594961166382,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.8934647440910339,0.5321945548057556,0.3735207617282867,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3537292480469,0.7754237055778503,0.3431288003921509,0.3291594386100769,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.353759765625,0.6898156404495239,0.238367885351181,1.093669891357422,288.3537292480469,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.30841064453125,287.3537292480469,1.0,0.6051046252250671,1.0,1.0,0.0,1.0,-3.073351621627808,3.0733439922332764,7.592406745970948e-06,2.373053789138794,0.4632152915000915,0.4632152915000915,0.0,195.85626220703125,204.0,12750.2900390625,-0.0,2686.1298828125,1.0,283.1499938964844,286.8829345703125,289.9611511230469,290.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,17962.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250171422958374,1.0,0.0,0.0,0.8164920806884766,0.8164961934089661,4.4483343231149775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.858642578125,0.0,44.42499923706055,1895.4371337890625,0.0,589.9339599609375,0.2898628413677215,1.0,0.0,3.0,1.0,0.0
11978580,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.7042996287345886,0.2556503117084503,0.2345491349697113,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.903818666934967,0.5549298524856567,0.5283739566802979,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.8929293751716614,0.5367236733436584,0.3767361938953399,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.7731707096099854,0.343610018491745,0.3297256231307983,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.6876353621482849,0.2386005669832229,1.095239758491516,288.3529052734375,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3077392578125,287.3528747558594,1.0,0.6075907349586487,1.0,1.0,0.0,1.0,-3.079449415206909,3.079441785812378,7.623300916748121e-06,2.378069877624512,0.4639412760734558,0.4639412760734558,0.0,198.9018096923828,207.0,12777.8984375,-0.0,2714.096923828125,1.0,283.1499938964844,286.8810729980469,289.93267822265625,290.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17963.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261363983154297,1.0,0.0,0.0,0.8186654448509216,0.8186694979667664,4.4720469105641314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.560302734375,0.0,44.61658477783203,1895.4371337890625,0.0,593.9564208984375,0.2901714444160461,1.0,0.0,3.0,1.0,0.0
11978640,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.7042996287345886,0.2556503117084503,0.2345491349697113,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.903818666934967,0.5549298524856567,0.5283739566802979,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.8929293751716614,0.5367236733436584,0.3767361938953399,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.7731707096099854,0.343610018491745,0.3297256231307983,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529052734375,0.6876353621482849,0.2386005669832229,1.095239758491516,288.3529052734375,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3077392578125,287.3528747558594,1.0,0.6075907349586487,1.0,1.0,0.0,1.0,-3.079449415206909,3.079441785812378,7.623300916748121e-06,2.378069877624512,0.4639412760734558,0.4639412760734558,0.0,198.9018096923828,207.0,12777.8984375,-0.0,2714.096923828125,1.0,283.1499938964844,286.8810729980469,289.93267822265625,290.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,17963.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261363983154297,1.0,0.0,0.0,0.8186654448509216,0.8186694979667664,4.4720469105641314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.560302734375,0.0,44.61658477783203,1895.4371337890625,0.0,593.9564208984375,0.2901714444160461,1.0,0.0,3.0,1.0,0.0
11978700,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.7031413316726685,0.255700945854187,0.234647735953331,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.902086615562439,0.5546006560325623,0.5281227231025696,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.8926755785942078,0.5389873385429382,0.378343254327774,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.772063136100769,0.3438434302806854,0.3300019800662994,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.6865620017051697,0.238713189959526,1.0960081815719604,288.3524780273437,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.307373046875,287.3524780273437,1.0,0.6088252663612366,1.0,1.0,0.0,1.0,-3.082454204559326,3.082446575164795,7.638560418854468e-06,2.380546808242798,0.4642998874187469,0.4642998874187469,0.0,200.42453002929688,207.0,12791.53515625,-0.0,2728.03173828125,1.0,283.1499938964844,286.8801574707031,289.91845703125,290.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,17963.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266683101654053,1.0,0.0,0.0,0.8197410702705383,0.8197451829910278,4.483806392840961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.404541015625,0.0,44.71164321899414,1895.4371337890625,0.0,595.8778686523438,0.2903243899345398,1.0,0.0,3.0,1.0,0.0
11978760,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.7019920945167542,0.2557483613491058,0.2347435355186462,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.90037602186203,0.5542653203010559,0.5278658270835876,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.8924304246902466,0.5412499308586121,0.3799497187137604,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.7709677815437317,0.3440719842910766,0.33027383685112,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35205078125,0.6854996681213379,0.2388233393430709,1.0967657566070557,288.35205078125,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3070068359375,287.35205078125,1.0,0.6100541353225708,1.0,1.0,0.0,1.0,-3.0854299068450928,3.085422277450561,7.653693501197267e-06,2.3830020427703857,0.4646555781364441,0.4646555781364441,0.0,201.94723510742188,210.0,12805.05859375,-0.0,2741.93408203125,1.0,283.1499938964844,286.8792419433594,289.9042663574219,290.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,17963.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271812677383423,1.0,0.0,0.0,0.8208093047142029,0.8208134174346924,4.4954997946433663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.25634765625,0.0,44.80619812011719,1895.4371337890625,0.0,597.7365112304688,0.2904764115810394,1.0,0.0,3.0,1.0,0.0
11978820,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.6997210383415222,0.255834549665451,0.2349274903535843,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.8969975709915161,0.5535781979560852,0.527336597442627,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.891964852809906,0.5457725524902344,0.3831606805324554,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.7688136696815491,0.3445160388946533,0.3308053612709045,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.6834079027175903,0.2390370666980743,1.0982519388198853,288.3511962890625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3062744140625,287.3511962890625,1.0,0.6124961972236633,1.0,1.0,0.0,1.0,-3.091301679611206,3.091293811798096,7.683610419917386e-06,2.387852668762207,0.4653590023517608,0.4653590023517608,0.0,204.99305725097656,213.0,12831.7998046875,-0.0,2769.656982421875,1.0,283.1499938964844,286.8774108886719,289.8761901855469,290.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,17963.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281490683555603,1.0,0.0,0.0,0.8229254484176636,0.8229295611381531,4.5187096731069694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.01318359375,0.0,44.99396514892578,1895.4371337890625,0.0,601.2595825195312,0.2907779812812805,1.0,0.0,3.0,1.0,0.0
11978880,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.6997210383415222,0.255834549665451,0.2349274903535843,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.8969975709915161,0.5535781979560852,0.527336597442627,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.891964852809906,0.5457725524902344,0.3831606805324554,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.7688136696815491,0.3445160388946533,0.3308053612709045,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511962890625,0.6834079027175903,0.2390370666980743,1.0982519388198853,288.3511962890625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3062744140625,287.3511962890625,1.0,0.6124961972236633,1.0,1.0,0.0,1.0,-3.091301679611206,3.091293811798096,7.683610419917386e-06,2.387852668762207,0.4653590023517608,0.4653590023517608,0.0,204.99305725097656,213.0,12831.7998046875,-0.0,2769.656982421875,1.0,283.1499938964844,286.8774108886719,289.8761901855469,290.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,17963.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281490683555603,1.0,0.0,0.0,0.8229254484176636,0.8229295611381531,4.5187096731069694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.01318359375,0.0,44.99396514892578,1895.4371337890625,0.0,601.2595825195312,0.2907779812812805,1.0,0.0,3.0,1.0,0.0
11978940,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.6974852085113525,0.2559081017971039,0.2351003438234329,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.8936752080917358,0.5528674721717834,0.5267853736877441,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.8915305137634277,0.5502899885177612,0.3863681852817535,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.7667060494422913,0.3449411988258362,0.3313193023204803,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.6813586950302124,0.2392414808273315,1.0996969938278198,288.350341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3055114746094,287.3503112792969,1.0,0.6149160265922546,1.0,1.0,0.0,1.0,-3.0970585346221924,3.097050905227661,7.7130116551416e-06,2.392613410949707,0.4660508632659912,0.4660508632659912,0.0,208.0384979248047,216.0,12858.09765625,-0.0,2797.246337890625,1.0,283.1499938964844,286.8755798339844,289.84869384765625,290.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290318727493286,1.0,0.0,0.0,0.8250118494033813,0.8250159621238708,4.54165203223056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.904296875,0.0,45.1796989440918,1895.4371337890625,0.0,604.4915161132812,0.2910757958889007,1.0,0.0,3.0,1.0,0.0
11979000,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.6974852085113525,0.2559081017971039,0.2351003438234329,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.8936752080917358,0.5528674721717834,0.5267853736877441,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.8915305137634277,0.5502899885177612,0.3863681852817535,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.7667060494422913,0.3449411988258362,0.3313193023204803,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.350341796875,0.6813586950302124,0.2392414808273315,1.0996969938278198,288.350341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3055114746094,287.3503112792969,1.0,0.6149160265922546,1.0,1.0,0.0,1.0,-3.0970585346221924,3.097050905227661,7.7130116551416e-06,2.392613410949707,0.4660508632659912,0.4660508632659912,0.0,208.0384979248047,216.0,12858.09765625,-0.0,2797.246337890625,1.0,283.1499938964844,286.8755798339844,289.84869384765625,290.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290318727493286,1.0,0.0,0.0,0.8250118494033813,0.8250159621238708,4.54165203223056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.904296875,0.0,45.1796989440918,1895.4371337890625,0.0,604.4915161132812,0.2910757958889007,1.0,0.0,3.0,1.0,0.0
11979060,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.6952835917472839,0.2559690177440643,0.2352620363235473,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494567871094,0.8904082775115967,0.5521335601806641,0.5262125730514526,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494567871094,0.8911247253417969,0.554800808429718,0.3895711898803711,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.7646430730819702,0.3453475832939148,0.3318157494068146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.6793509721755981,0.2394368946552276,1.1011022329330444,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3047180175781,287.3494567871094,1.0,0.6173139214515686,1.0,1.0,0.0,1.0,-3.102702140808105,3.102694511413574,7.741890840406995e-06,2.3972814083099365,0.4667312204837799,0.4667312204837799,0.0,211.0835876464844,219.0,12883.955078125,-0.0,2824.70068359375,1.0,283.1499938964844,286.873779296875,289.82208251953125,290.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17964.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298261642456055,1.0,0.0,0.0,0.8270684480667114,0.8270725607872009,4.564322964029088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.999267578125,0.0,45.36335372924805,1895.4371337890625,0.0,607.41455078125,0.2913699150085449,1.0,0.0,3.0,1.0,0.0
11979120,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.6952835917472839,0.2559690177440643,0.2352620363235473,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494567871094,0.8904082775115967,0.5521335601806641,0.5262125730514526,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494567871094,0.8911247253417969,0.554800808429718,0.3895711898803711,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.7646430730819702,0.3453475832939148,0.3318157494068146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3494873046875,0.6793509721755981,0.2394368946552276,1.1011022329330444,288.3494873046875,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3047180175781,287.3494567871094,1.0,0.6173139214515686,1.0,1.0,0.0,1.0,-3.102702140808105,3.102694511413574,7.741890840406995e-06,2.3972814083099365,0.4667312204837799,0.4667312204837799,0.0,211.0835876464844,219.0,12883.955078125,-0.0,2824.70068359375,1.0,283.1499938964844,286.873779296875,289.82208251953125,290.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17964.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298261642456055,1.0,0.0,0.0,0.8270684480667114,0.8270725607872009,4.564322964029088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.999267578125,0.0,45.36335372924805,1895.4371337890625,0.0,607.41455078125,0.2913699150085449,1.0,0.0,3.0,1.0,0.0
11979180,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.6931151151657104,0.2560170888900757,0.235412448644638,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.887195885181427,0.5513767004013062,0.525618314743042,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.8907450437545776,0.5593035817146301,0.3927686810493469,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.7626227736473083,0.3457350730895996,0.3322945833206177,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.6773836612701416,0.239623486995697,1.102468729019165,288.3486022949219,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.30389404296875,287.3486022949219,1.0,0.6196900010108948,1.0,1.0,0.0,1.0,-3.108232021331787,3.1082241535186768,7.770235242787749e-06,2.401853084564209,0.4673999845981598,0.4673999845981598,0.0,214.12828063964844,222.0,12909.3681640625,-0.0,2852.015380859375,1.0,283.1499938964844,286.8720092773437,289.7966003417969,290.732421875,293.1499938964844,293.1499938964844,283.1499938964844,17965.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305289626121521,1.0,0.0,0.0,0.8290947079658508,0.8290988206863403,4.586715007803832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.369384765625,0.0,45.54486846923828,1895.4371337890625,0.0,610.0125122070312,0.2916601598262787,1.0,0.0,3.0,1.0,0.0
11979240,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.6931151151657104,0.2560170888900757,0.235412448644638,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.887195885181427,0.5513767004013062,0.525618314743042,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.8907450437545776,0.5593035817146301,0.3927686810493469,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486022949219,0.7626227736473083,0.3457350730895996,0.3322945833206177,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.6773836612701416,0.239623486995697,1.102468729019165,288.3486022949219,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.30389404296875,287.3486022949219,1.0,0.6196900010108948,1.0,1.0,0.0,1.0,-3.108232021331787,3.1082241535186768,7.770235242787749e-06,2.401853084564209,0.4673999845981598,0.4673999845981598,0.0,214.12828063964844,222.0,12909.3681640625,-0.0,2852.015380859375,1.0,283.1499938964844,286.8720092773437,289.7966003417969,290.732421875,293.1499938964844,293.1499938964844,283.1499938964844,17965.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305289626121521,1.0,0.0,0.0,0.8290947079658508,0.8290988206863403,4.586715007803832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.369384765625,0.0,45.54486846923828,1895.4371337890625,0.0,610.0125122070312,0.2916601598262787,1.0,0.0,3.0,1.0,0.0
11979300,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.6920429468154907,0.2560362219810486,0.2354833036661148,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.8856099843978882,0.55098956823349,0.5253130793571472,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.8905643224716187,0.5615516304969788,0.3943650722503662,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.7616280317306519,0.3459216058254242,0.3325272798538208,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3481750488281,0.6764147877693176,0.2397134900093078,1.1031373739242554,288.3481750488281,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.303466796875,287.34814453125,1.0,0.6208697557449341,1.0,1.0,0.0,1.0,-3.1109535694122314,3.110945701599121,7.784200533933472e-06,2.4041013717651367,0.4677299559116363,0.4677299559116363,0.0,215.6503753662109,222.0,12921.9052734375,-0.0,2865.617431640625,1.0,283.1499938964844,286.8711242675781,289.7843933105469,290.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,17965.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308453440666199,1.0,0.0,0.0,0.8300961256027222,0.8301002979278564,4.5978019613812655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.681640625,0.0,45.6347885131836,1895.4371337890625,0.0,611.1859130859375,0.291803777217865,1.0,0.0,3.0,1.0,0.0
11979360,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.6909786462783813,0.2560518383979797,0.235551118850708,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.8840373754501343,0.5505964159965515,0.5250023007392883,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.8903893232345581,0.5637968182563782,0.3959596753120422,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.7606431245803833,0.3461031019687652,0.3327552676200866,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.6754555702209473,0.2398012280464172,1.1037960052490234,288.3477478027344,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.30303955078125,287.34771728515625,1.0,0.6220438480377197,1.0,1.0,0.0,1.0,-3.11364483833313,3.113637208938598,7.798018486937508e-06,2.406322956085205,0.4680567979812622,0.4680567979812622,0.0,217.17218017578125,225.0,12934.3232421875,-0.0,2879.17822265625,1.0,283.1499938964844,286.8702392578125,289.7725830078125,290.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17965.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311397314071655,1.0,0.0,0.0,0.8310892581939697,0.8310933709144592,4.608810044715028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.0947265625,0.0,45.72410202026367,1895.4371337890625,0.0,612.2796630859375,0.2919463515281677,1.0,0.0,3.0,1.0,0.0
11979420,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.6888737678527832,0.2560740709304809,0.2356787472963333,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.8809322714805603,0.549794614315033,0.5243661403656006,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.8900554180145264,0.5682801008224487,0.3991437554359436,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7587029337882996,0.346452921628952,0.3331990242004394,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.6735659837722778,0.2399708777666092,1.1050878763198853,288.34686279296875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3022155761719,287.34686279296875,1.0,0.6243768334388733,1.0,1.0,0.0,1.0,-3.1189489364624023,3.118941068649292,7.825270586181432e-06,2.410695075988769,0.4687023162841797,0.4687023162841797,0.0,220.21597290039065,228.0,12958.84765625,-0.0,2906.205322265625,1.0,283.1499938964844,286.8684997558594,289.75018310546875,290.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316517949104309,1.0,0.0,0.0,0.8330538272857666,0.8330579400062561,4.630624772516968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.21875,0.0,45.901161193847656,1895.4371337890625,0.0,614.1868286132812,0.2922286987304687,1.0,0.0,3.0,1.0,0.0
11979480,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.6888737678527832,0.2560740709304809,0.2356787472963333,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.8809322714805603,0.549794614315033,0.5243661403656006,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.8900554180145264,0.5682801008224487,0.3991437554359436,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.7587029337882996,0.346452921628952,0.3331990242004394,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.6735659837722778,0.2399708777666092,1.1050878763198853,288.34686279296875,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3022155761719,287.34686279296875,1.0,0.6243768334388733,1.0,1.0,0.0,1.0,-3.1189489364624023,3.118941068649292,7.825270586181432e-06,2.410695075988769,0.4687023162841797,0.4687023162841797,0.0,220.21597290039065,228.0,12958.84765625,-0.0,2906.205322265625,1.0,283.1499938964844,286.8684997558594,289.75018310546875,290.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316517949104309,1.0,0.0,0.0,0.8330538272857666,0.8330579400062561,4.630624772516968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.21875,0.0,45.901161193847656,1895.4371337890625,0.0,614.1868286132812,0.2922286987304687,1.0,0.0,3.0,1.0,0.0
11979540,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.6867998242378235,0.2560835182666778,0.2357951253652572,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.8778802752494812,0.5489711761474609,0.523709774017334,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.8897419571876526,0.5727522373199463,0.4023202061653137,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.7568008303642273,0.3467844128608703,0.3336256146430969,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.6717141270637512,0.2401325404644012,1.10634446144104,288.34600830078125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3013610839844,287.34600830078125,1.0,0.6266889572143555,1.0,1.0,0.0,1.0,-3.12414288520813,3.1241350173950195,7.851978807593696e-06,2.414965867996216,0.4693363904953003,0.4693363904953003,0.0,223.25917053222656,231.0,12982.9384765625,-0.0,2933.0888671875,1.0,283.1499938964844,286.8667907714844,289.7297058105469,290.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,17966.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320578217506409,1.0,0.0,0.0,0.8349877595901489,0.8349919319152832,4.6521499541540834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.82861328125,0.0,46.07598114013672,1895.4371337890625,0.0,615.7032470703125,0.2925070822238922,1.0,0.0,3.0,1.0,0.0
11979600,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.6867998242378235,0.2560835182666778,0.2357951253652572,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.8778802752494812,0.5489711761474609,0.523709774017334,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.8897419571876526,0.5727522373199463,0.4023202061653137,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.7568008303642273,0.3467844128608703,0.3336256146430969,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34600830078125,0.6717141270637512,0.2401325404644012,1.10634446144104,288.34600830078125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3013610839844,287.34600830078125,1.0,0.6266889572143555,1.0,1.0,0.0,1.0,-3.12414288520813,3.1241350173950195,7.851978807593696e-06,2.414965867996216,0.4693363904953003,0.4693363904953003,0.0,223.25917053222656,231.0,12982.9384765625,-0.0,2933.0888671875,1.0,283.1499938964844,286.8667907714844,289.7297058105469,290.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,17966.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320578217506409,1.0,0.0,0.0,0.8349877595901489,0.8349919319152832,4.6521499541540834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.82861328125,0.0,46.07598114013672,1895.4371337890625,0.0,615.7032470703125,0.2925070822238922,1.0,0.0,3.0,1.0,0.0
11979660,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.6847560405731201,0.2560800611972809,0.2359001785516739,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.8748805522918701,0.5481264591217041,0.5230336785316467,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.8894469141960144,0.5772117376327515,0.4054880440235138,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.754935085773468,0.3470976054668426,0.3340352177619934,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.6698991060256958,0.2402864396572113,1.1075670719146729,288.3451538085937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3005065917969,287.3451232910156,1.0,0.6289803385734558,1.0,1.0,0.0,1.0,-3.129227876663208,3.1292200088500977,7.87813860370079e-06,2.4191341400146484,0.4699590802192688,0.4699590802192688,0.0,226.3018035888672,234.0,13006.5947265625,-0.0,2959.82666015625,1.0,283.1499938964844,286.8650817871094,289.7114562988281,290.6496887207031,293.1499938964844,293.1499938964844,283.1499938964844,17967.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323550701141357,1.0,0.0,0.0,0.8368909955024719,0.8368951082229614,4.673381326369963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.997314453125,0.0,46.24852752685547,1895.4371337890625,0.0,616.8158569335938,0.2927814722061157,1.0,0.0,3.0,1.0,0.0
11979720,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.6847560405731201,0.2560800611972809,0.2359001785516739,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.8748805522918701,0.5481264591217041,0.5230336785316467,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.8894469141960144,0.5772117376327515,0.4054880440235138,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.754935085773468,0.3470976054668426,0.3340352177619934,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.6698991060256958,0.2402864396572113,1.1075670719146729,288.3451538085937,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3005065917969,287.3451232910156,1.0,0.6289803385734558,1.0,1.0,0.0,1.0,-3.129227876663208,3.1292200088500977,7.87813860370079e-06,2.4191341400146484,0.4699590802192688,0.4699590802192688,0.0,226.3018035888672,234.0,13006.5947265625,-0.0,2959.82666015625,1.0,283.1499938964844,286.8650817871094,289.7114562988281,290.6496887207031,293.1499938964844,293.1499938964844,283.1499938964844,17967.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323550701141357,1.0,0.0,0.0,0.8368909955024719,0.8368951082229614,4.673381326369963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.997314453125,0.0,46.24852752685547,1895.4371337890625,0.0,616.8158569335938,0.2927814722061157,1.0,0.0,3.0,1.0,0.0
11979780,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.6827394366264343,0.256062775850296,0.2359935492277145,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.8719293475151062,0.5472579002380371,0.5223368406295776,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.8891588449478149,0.5816280245780945,0.408636599779129,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.75310218334198,0.3473917841911316,0.3344275951385498,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.6681181192398071,0.2404325306415558,1.108756422996521,288.34429931640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.29949951171875,287.3442687988281,1.0,0.6312505006790161,1.0,1.0,0.0,1.0,-3.134190320968628,3.1341824531555176,7.903677214926574e-06,2.4231886863708496,0.4705703556537628,0.4705703556537628,0.0,229.34591674804688,237.0,13029.7958984375,-0.0,2986.398193359375,1.0,283.1499938964844,286.8634033203125,289.6956787109375,290.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,17967.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325412154197693,1.0,0.0,0.0,0.8387632966041565,0.838767409324646,4.6943156917222963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.795166015625,0.0,46.41876220703125,1895.4371337890625,0.0,617.5135498046875,0.2930518090724945,1.0,0.0,3.0,1.0,0.0
11979840,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.6827394366264343,0.256062775850296,0.2359935492277145,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.8719293475151062,0.5472579002380371,0.5223368406295776,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.8891588449478149,0.5816280245780945,0.408636599779129,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.75310218334198,0.3473917841911316,0.3344275951385498,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34429931640625,0.6681181192398071,0.2404325306415558,1.108756422996521,288.34429931640625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.29949951171875,287.3442687988281,1.0,0.6312505006790161,1.0,1.0,0.0,1.0,-3.134190320968628,3.1341824531555176,7.903677214926574e-06,2.4231886863708496,0.4705703556537628,0.4705703556537628,0.0,229.34591674804688,237.0,13029.7958984375,-0.0,2986.398193359375,1.0,283.1499938964844,286.8634033203125,289.6956787109375,290.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,17967.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325412154197693,1.0,0.0,0.0,0.8387632966041565,0.838767409324646,4.6943156917222963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.795166015625,0.0,46.41876220703125,1895.4371337890625,0.0,617.5135498046875,0.2930518090724945,1.0,0.0,3.0,1.0,0.0
11979900,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.6817356944084167,0.2560471296310425,0.236034870147705,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.8704645037651062,0.5468096137046814,0.5219773054122925,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.8889932632446289,0.5837751626968384,0.4101789593696594,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.7521923780441284,0.3475300371646881,0.3346163928508758,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.6672356128692627,0.2405018657445907,1.1093378067016602,288.3438415527344,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.2986755371094,287.34381103515625,1.0,0.6323754191398621,1.0,1.0,0.0,1.0,-3.1365883350372314,3.136580467224121,7.916026333987247e-06,2.425144672393799,0.4708713591098785,0.4708713591098785,0.0,230.87310791015625,237.0,13041.1513671875,-0.0,2999.5673828125,1.0,283.1499938964844,286.862548828125,289.6888122558594,290.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,17967.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532592236995697,1.0,0.0,0.0,0.8396872282028198,0.8396913409233093,4.7046629703118015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.453369140625,0.0,46.502960205078125,1895.4371337890625,0.0,617.705078125,0.2931854128837585,1.0,0.0,3.0,1.0,0.0
11979960,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.6807335615158081,0.2560265660285949,0.2360720485448837,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8690049052238464,0.5463519096374512,0.521608829498291,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8888069987297058,0.5858877301216125,0.4116927087306976,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.75128573179245,0.347662091255188,0.3347996771335602,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.666357159614563,0.2405681610107422,1.109907627105713,288.3433837890625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.2976989746094,287.3433532714844,1.0,0.6334922313690186,1.0,1.0,0.0,1.0,-3.138915777206421,3.1389079093933105,7.928014383651316e-06,2.4270408153533936,0.471168965101242,0.471168965101242,0.0,232.4042053222656,240.0,13052.306640625,-0.0,3012.62890625,1.0,283.1499938964844,286.8616943359375,289.68267822265625,290.62176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17968.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326146483421326,1.0,0.0,0.0,0.8406021595001221,0.8406062722206116,4.71492107578797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.291015625,0.0,46.58648300170898,1895.4371337890625,0.0,617.7891845703125,0.2933178842067718,1.0,0.0,3.0,1.0,0.0
11980020,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.678743839263916,0.2559723556041717,0.2361345440149307,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.866115152835846,0.5454146862030029,0.5208498239517212,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.8884144425392151,0.5900670886039734,0.4146751761436462,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.7494906187057495,0.3479093611240387,0.3351502120494842,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.6646196246147156,0.2406919598579406,1.1110094785690308,288.3423767089844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2956237792969,287.34234619140625,1.0,0.63570237159729,1.0,1.0,0.0,1.0,-3.143411159515381,3.1434030532836914,7.951165571284946e-06,2.4306914806365967,0.4717538058757782,0.4717538058757782,0.0,235.468017578125,243.0,13074.107421875,-0.0,3038.478271484375,1.0,283.1499938964844,286.8599548339844,289.67266845703125,290.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17968.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532566249370575,1.0,0.0,0.0,0.8424039483070374,0.8424081206321716,4.735155556545578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.532470703125,0.0,46.75138092041016,1895.4371337890625,0.0,617.6074829101562,0.2935792207717895,1.0,0.0,3.0,1.0,0.0
11980080,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.678743839263916,0.2559723556041717,0.2361345440149307,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.866115152835846,0.5454146862030029,0.5208498239517212,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.8884144425392151,0.5900670886039734,0.4146751761436462,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.7494906187057495,0.3479093611240387,0.3351502120494842,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.6646196246147156,0.2406919598579406,1.1110094785690308,288.3423767089844,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.2956237792969,287.34234619140625,1.0,0.63570237159729,1.0,1.0,0.0,1.0,-3.143411159515381,3.1434030532836914,7.951165571284946e-06,2.4306914806365967,0.4717538058757782,0.4717538058757782,0.0,235.468017578125,243.0,13074.107421875,-0.0,3038.478271484375,1.0,283.1499938964844,286.8599548339844,289.67266845703125,290.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17968.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532566249370575,1.0,0.0,0.0,0.8424039483070374,0.8424081206321716,4.735155556545578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.532470703125,0.0,46.75138092041016,1895.4371337890625,0.0,617.6074829101562,0.2935792207717895,1.0,0.0,3.0,1.0,0.0
11980140,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.6767808198928833,0.2559019923210144,0.236182302236557,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.8632747530937195,0.544452965259552,0.5200666189193726,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.8880274891853333,0.5942149758338928,0.4176303446292877,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.7477261424064636,0.3481352925300598,0.3354804515838623,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.6629144549369812,0.240805298089981,1.112062931060791,288.3413391113281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.29364013671875,287.3413391113281,1.0,0.6378838419914246,1.0,1.0,0.0,1.0,-3.1477439403533936,3.147736072540283,7.973471838340629e-06,2.4341931343078613,0.4723248481750488,0.4723248481750488,0.0,238.5267028808593,246.0,13095.322265625,-0.0,3064.027099609375,1.0,283.1499938964844,286.8581848144531,289.6659545898437,290.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17969.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532389760017395,1.0,0.0,0.0,0.8441674113273621,0.8441715240478516,4.75500065988399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.60595703125,0.0,46.91326141357422,1895.4371337890625,0.0,616.94580078125,0.2938355207443237,1.0,0.0,3.0,1.0,0.0
11980200,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.6767808198928833,0.2559019923210144,0.236182302236557,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.8632747530937195,0.544452965259552,0.5200666189193726,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3413391113281,0.8880274891853333,0.5942149758338928,0.4176303446292877,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.7477261424064636,0.3481352925300598,0.3354804515838623,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34136962890625,0.6629144549369812,0.240805298089981,1.112062931060791,288.3413391113281,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.29364013671875,287.3413391113281,1.0,0.6378838419914246,1.0,1.0,0.0,1.0,-3.1477439403533936,3.147736072540283,7.973471838340629e-06,2.4341931343078613,0.4723248481750488,0.4723248481750488,0.0,238.5267028808593,246.0,13095.322265625,-0.0,3064.027099609375,1.0,283.1499938964844,286.8581848144531,289.6659545898437,290.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17969.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532389760017395,1.0,0.0,0.0,0.8441674113273621,0.8441715240478516,4.75500065988399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.60595703125,0.0,46.91326141357422,1895.4371337890625,0.0,616.94580078125,0.2938355207443237,1.0,0.0,3.0,1.0,0.0
11980260,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6748464703559875,0.2558165192604065,0.2362163960933685,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8604861497879028,0.5434699654579163,0.519262969493866,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8876549601554871,0.5983397960662842,0.4205687642097473,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.7459927797317505,0.3483411073684692,0.335791528224945,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6612433195114136,0.2409098148345947,1.1130754947662354,288.34033203125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.291748046875,287.3403015136719,1.0,0.6400396823883057,1.0,1.0,0.0,1.0,-3.1519434452056885,3.151935577392578,7.99507415649714e-06,2.437567949295044,0.4728823602199554,0.4728823602199554,0.0,241.5793914794922,249.0,13116.0087890625,-0.0,3089.326416015625,1.0,283.1499938964844,286.8564758300781,289.66278076171875,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17969.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532082200050354,1.0,0.0,0.0,0.845892608165741,0.8458967804908752,4.774456030531837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.587158203125,0.0,47.072078704833984,1895.4371337890625,0.0,615.7943115234375,0.2940866649150848,1.0,0.0,3.0,1.0,0.0
