time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980320,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6748464703559875,0.2558165192604065,0.2362163960933685,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8604861497879028,0.5434699654579163,0.519262969493866,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.8876549601554871,0.5983397960662842,0.4205687642097473,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34033203125,0.7459927797317505,0.3483411073684692,0.335791528224945,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.6612433195114136,0.2409098148345947,1.1130754947662354,288.34033203125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.291748046875,287.3403015136719,1.0,0.6400396823883057,1.0,1.0,0.0,1.0,-3.1519434452056885,3.151935577392578,7.99507415649714e-06,2.437567949295044,0.4728823602199554,0.4728823602199554,0.0,241.5793914794922,249.0,13116.0087890625,-0.0,3089.326416015625,1.0,283.1499938964844,286.8564758300781,289.66278076171875,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17969.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532082200050354,1.0,0.0,0.0,0.845892608165741,0.8458967804908752,4.774456030531837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.587158203125,0.0,47.072078704833984,1895.4371337890625,0.0,615.7943115234375,0.2940866649150848,1.0,0.0,3.0,1.0,0.0
11980380,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.6729398965835571,0.2557163834571838,0.2362373918294906,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.8577480912208557,0.5424674153327942,0.5184407234191895,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.8872951865196228,0.6024405360221863,0.4234907627105713,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.7442888617515564,0.3485274314880371,0.336084246635437,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.6596056818962097,0.2410066723823547,1.1140528917312622,288.3393249511719,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2900085449219,287.3392944335937,1.0,0.6421721577644348,1.0,1.0,0.0,1.0,-3.1560208797454834,3.156012773513794,8.01602527644718e-06,2.440824270248413,0.4734265506267547,0.4734265506267547,0.0,244.62750244140625,252.0,13136.19140625,-0.0,3114.403564453125,1.0,283.1499938964844,286.8547668457031,289.6634521484375,290.6034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17970.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316420793533325,1.0,0.0,0.0,0.8475799560546875,0.8475841283798218,4.793522734303225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.549072265625,0.0,47.227821350097656,1895.4371337890625,0.0,614.1504516601562,0.2943326532840729,1.0,0.0,3.0,1.0,0.0
11980440,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.6729398965835571,0.2557163834571838,0.2362373918294906,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.8577480912208557,0.5424674153327942,0.5184407234191895,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.8872951865196228,0.6024405360221863,0.4234907627105713,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3393249511719,0.7442888617515564,0.3485274314880371,0.336084246635437,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.6596056818962097,0.2410066723823547,1.1140528917312622,288.3393249511719,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.2900085449219,287.3392944335937,1.0,0.6421721577644348,1.0,1.0,0.0,1.0,-3.1560208797454834,3.156012773513794,8.01602527644718e-06,2.440824270248413,0.4734265506267547,0.4734265506267547,0.0,244.62750244140625,252.0,13136.19140625,-0.0,3114.403564453125,1.0,283.1499938964844,286.8547668457031,289.6634521484375,290.6034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17970.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316420793533325,1.0,0.0,0.0,0.8475799560546875,0.8475841283798218,4.793522734303225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.549072265625,0.0,47.227821350097656,1895.4371337890625,0.0,614.1504516601562,0.2943326532840729,1.0,0.0,3.0,1.0,0.0
11980500,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.6719965934753418,0.2556608319282532,0.2362429648637771,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8563973903656006,0.5419590473175049,0.518022894859314,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.8871191143989563,0.604481041431427,0.4249449968338012,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.7434471249580383,0.3486133217811584,0.3362237811088562,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388671875,0.6587990522384644,0.2410524189472198,1.1145296096801758,288.3388366699219,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.2891845703125,287.3388061523437,1.0,0.6432300209999084,1.0,1.0,0.0,1.0,-3.1580145359039307,3.1580066680908203,8.026259820326231e-06,2.442408323287964,0.473693698644638,0.473693698644638,0.0,246.15025329589844,252.0,13146.095703125,-0.0,3126.8623046875,1.0,283.1499938964844,286.8539428710937,289.6653137207031,290.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,17970.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313735604286194,1.0,0.0,0.0,0.8484093546867371,0.8484135270118713,4.802909003842616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.424560546875,0.0,47.30452346801758,1895.4371337890625,0.0,613.1497192382812,0.2944537103176117,1.0,0.0,3.0,1.0,0.0
11980560,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.6710598468780518,0.2556016743183136,0.2362453937530517,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.8550586104393005,0.5414460301399231,0.5176007747650146,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.8869451284408569,0.6065143942832947,0.4263945519924164,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.7426119446754456,0.3486944735050201,0.3363588750362396,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383483886719,0.6580004096031189,0.2410965114831924,1.1149989366531372,288.3383483886719,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.2883605957031,287.3383178710937,1.0,0.6442826390266418,1.0,1.0,0.0,1.0,-3.159979820251465,3.1599717140197754,8.036340659600683e-06,2.4439640045166016,0.4739576280117035,0.4739576280117035,0.0,247.67239379882807,255.0,13155.8798828125,-0.0,3139.27099609375,1.0,283.1499938964844,286.8531188964844,289.6682434082031,290.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,17971.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310716032981873,1.0,0.0,0.0,0.8492295145988464,0.8492336869239807,4.812199350112678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.568359375,0.0,47.38046646118164,1895.4371337890625,0.0,612.0262451171875,0.2945734858512878,1.0,0.0,3.0,1.0,0.0
11980620,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.6692051887512207,0.2554725706577301,0.2362407147884369,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8524156212806702,0.5404068827629089,0.5167441964149475,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8866018056869507,0.6105589270591736,0.4292784333229065,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.7409601807594299,0.3488427400588989,0.3366160094738006,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.6564263701438904,0.241179957985878,1.1159166097640991,288.3373718261719,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.2868347167969,287.3373413085937,1.0,0.646372377872467,1.0,1.0,0.0,1.0,-3.1638245582580566,3.163816452026367,8.056036676862277e-06,2.4469897747039795,0.4744760394096374,0.4744760394096374,0.0,250.7154541015625,258.0,13175.09375,-0.0,3163.941162109375,1.0,283.1499938964844,286.8514709472656,289.6773681640625,290.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17971.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303623080253601,1.0,0.0,0.0,0.8508426547050476,0.8508468270301819,4.830498312458077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.69482421875,0.0,47.53010559082031,1895.4371337890625,0.0,609.3955688476562,0.2948093116283417,1.0,0.0,3.0,1.0,0.0
11980680,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.6692051887512207,0.2554725706577301,0.2362407147884369,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8524156212806702,0.5404068827629089,0.5167441964149475,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.8866018056869507,0.6105589270591736,0.4292784333229065,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373718261719,0.7409601807594299,0.3488427400588989,0.3366160094738006,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.6564263701438904,0.241179957985878,1.1159166097640991,288.3373718261719,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.2868347167969,287.3373413085937,1.0,0.646372377872467,1.0,1.0,0.0,1.0,-3.1638245582580566,3.163816452026367,8.056036676862277e-06,2.4469897747039795,0.4744760394096374,0.4744760394096374,0.0,250.7154541015625,258.0,13175.09375,-0.0,3163.941162109375,1.0,283.1499938964844,286.8514709472656,289.6773681640625,290.6175537109375,293.1499938964844,293.1499938964844,283.1499938964844,17971.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303623080253601,1.0,0.0,0.0,0.8508426547050476,0.8508468270301819,4.830498312458077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.69482421875,0.0,47.53010559082031,1895.4371337890625,0.0,609.3955688476562,0.2948093116283417,1.0,0.0,3.0,1.0,0.0
11980740,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.6682503819465637,0.255399614572525,0.2362331449985504,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.8510589599609375,0.5398594737052917,0.516292154788971,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.8864250779151917,0.6126493811607361,0.4307693839073181,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.7401103973388672,0.3489123284816742,0.3367426991462707,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368835449219,0.6556198000907898,0.2412208765745163,1.1163829565048218,288.3368835449219,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.2860412597656,287.3368530273437,1.0,0.647450864315033,1.0,1.0,0.0,1.0,-3.1657776832580566,3.165769577026367,8.066027476161253e-06,2.448517084121704,0.474740594625473,0.474740594625473,0.0,252.29725646972656,258.0,13184.8955078125,-0.0,3176.689697265625,1.0,283.1499938964844,286.85064697265625,289.6839294433594,290.6241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17972.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299400687217712,1.0,0.0,0.0,0.8516668677330017,0.851671040058136,4.83986219990129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.791259765625,0.0,47.60670852661133,1895.4371337890625,0.0,607.834716796875,0.2949299216270447,1.0,0.0,3.0,1.0,0.0
11980800,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.667374849319458,0.2553288340568542,0.2362231910228729,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.8498172163963318,0.5393500924110413,0.5158712267875671,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.8862627148628235,0.6145709753036499,0.4321403503417969,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.7393314242362976,0.3489721715450287,0.3368556201457977,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33642578125,0.6548824310302734,0.2412572503089904,1.116807460784912,288.33642578125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.28533935546875,287.3363952636719,1.0,0.648441731929779,1.0,1.0,0.0,1.0,-3.1675541400909424,3.167546033859253,8.075104233284947e-06,2.449899911880493,0.4749818444252014,0.4749818444252014,0.0,253.7572479248047,246.0,13193.8193359375,-0.0,3188.412353515625,1.0,283.1499938964844,286.849853515625,289.69110107421875,290.6313171386719,293.1499938964844,293.1499938964844,283.1499938964844,17972.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529514491558075,1.0,0.0,0.0,0.8524190783500671,0.8524232506752014,4.8484146475402674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.00732421875,0.0,47.67670822143555,1895.4371337890625,0.0,606.2658081054688,0.2950400710105896,1.0,0.0,3.0,1.0,0.0
11980860,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6694782376289368,0.2551886439323425,0.2359522134065628,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8519933819770813,0.5382842421531677,0.5147239565849304,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8912143111228943,0.6185579299926758,0.4347885549068451,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341369628906,0.7416543960571289,0.3490924537181854,0.336819976568222,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6570649147033691,0.2413392812013626,1.1164511442184448,288.3341064453125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2840881347656,287.333984375,1.0,0.6462327837944031,1.0,1.0,0.0,1.0,-3.1685657501220703,3.168557643890381,8.080377483565826e-06,2.45072865486145,0.475439578294754,0.475439578294754,0.0,250.04185485839844,234.0,13206.0576171875,-0.0,3170.507080078125,1.0,283.1499938964844,286.8474426269531,289.70867919921875,290.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17973.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288537740707397,1.0,0.0,0.0,0.853899359703064,0.8539035320281982,4.865268365961128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.15625,0.0,47.81640625,1895.4371337890625,0.0,603.8381958007812,0.2952607870101928,1.0,0.0,3.0,1.0,0.0
11980920,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6694782376289368,0.2551886439323425,0.2359522134065628,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8519933819770813,0.5382842421531677,0.5147239565849304,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8912143111228943,0.6185579299926758,0.4347885549068451,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341369628906,0.7416543960571289,0.3490924537181854,0.336819976568222,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6570649147033691,0.2413392812013626,1.1164511442184448,288.3341064453125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.2840881347656,287.333984375,1.0,0.6462327837944031,1.0,1.0,0.0,1.0,-3.1685657501220703,3.168557643890381,8.080377483565826e-06,2.45072865486145,0.475439578294754,0.475439578294754,0.0,250.04185485839844,234.0,13206.0576171875,-0.0,3170.507080078125,1.0,283.1499938964844,286.8474426269531,289.70867919921875,290.6492614746094,293.1499938964844,293.1499938964844,283.1499938964844,17973.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288537740707397,1.0,0.0,0.0,0.853899359703064,0.8539035320281982,4.865268365961128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.15625,0.0,47.81640625,1895.4371337890625,0.0,603.8381958007812,0.2952607870101928,1.0,0.0,3.0,1.0,0.0
11980980,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.6740910410881042,0.2550869584083557,0.2355675995349884,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8571814298629761,0.537231981754303,0.5134345293045044,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8995058536529541,0.6225388646125793,0.4373187720775604,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.7464936375617981,0.3492301702499389,0.336645096540451,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.6616455912590027,0.2414582818746566,1.1155154705047607,288.3304748535156,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.283203125,287.330322265625,1.0,0.6420131921768188,1.0,1.0,0.0,1.0,-3.1682608127593994,3.16825270652771,8.078798600763548e-06,2.450483083724976,0.4758036434650421,0.4758036434650421,0.0,242.4305114746093,222.0,13212.310546875,-0.0,3128.700927734375,1.0,283.1499938964844,286.84393310546875,289.72662353515625,290.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287296772003174,1.0,0.0,0.0,0.8551425933837891,0.8551467657089233,4.87944582516775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.09130859375,0.0,47.93760681152344,1895.4371337890625,0.0,603.3833618164062,0.2954549193382263,1.0,0.0,3.0,1.0,0.0
11981040,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.6740910410881042,0.2550869584083557,0.2355675995349884,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8571814298629761,0.537231981754303,0.5134345293045044,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.8995058536529541,0.6225388646125793,0.4373187720775604,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.7464936375617981,0.3492301702499389,0.336645096540451,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.6616455912590027,0.2414582818746566,1.1155154705047607,288.3304748535156,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.283203125,287.330322265625,1.0,0.6420131921768188,1.0,1.0,0.0,1.0,-3.1682608127593994,3.16825270652771,8.078798600763548e-06,2.450483083724976,0.4758036434650421,0.4758036434650421,0.0,242.4305114746093,222.0,13212.310546875,-0.0,3128.700927734375,1.0,283.1499938964844,286.84393310546875,289.72662353515625,290.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287296772003174,1.0,0.0,0.0,0.8551425933837891,0.8551467657089233,4.87944582516775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.09130859375,0.0,47.93760681152344,1895.4371337890625,0.0,603.3833618164062,0.2954549193382263,1.0,0.0,3.0,1.0,0.0
11981100,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.677056074142456,0.2550495564937591,0.2353572249412536,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.8605676889419556,0.536711573600769,0.5127629637718201,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9045265913009644,0.6245267391204834,0.4385583400726318,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.7495840191841125,0.3493059575557709,0.3365320861339569,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.6645796298980713,0.2415328472852707,1.1149622201919556,288.3285217285156,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.28289794921875,287.328369140625,1.0,0.6394397616386414,1.0,1.0,0.0,1.0,-3.1678898334503174,3.167881727218628,8.076872290985193e-06,2.4501824378967285,0.4759462773799896,0.4759462773799896,0.0,237.79786682128903,222.0,13213.6123046875,-0.0,3102.864501953125,1.0,283.1499938964844,286.8420715332031,289.7349548339844,290.6768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288075804710388,1.0,0.0,0.0,0.8556568026542664,0.8556609749794006,4.8853159739792324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.31689453125,0.0,47.98917770385742,1895.4371337890625,0.0,603.6687622070312,0.2955384850502014,1.0,0.0,3.0,1.0,0.0
11981160,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.6803799271583557,0.2550197839736938,0.2351410388946533,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265380859375,0.8643919825553894,0.5361948013305664,0.5120810270309448,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.9102723002433776,0.6265121698379517,0.4397862255573272,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265686035156,0.7530514597892761,0.3493856489658355,0.3364092111587524,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.6678728461265564,0.2416168600320816,1.114386796951294,288.3265380859375,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2826538085937,287.3263854980469,1.0,0.6366646885871887,1.0,1.0,0.0,1.0,-3.1674468517303467,3.1674389839172363,8.074568540905602e-06,2.4498214721679688,0.4760603308677673,0.4760603308677673,0.0,232.81170654296875,210.0,13213.7724609375,-0.0,3074.970458984375,1.0,283.1499938964844,286.8402099609375,289.74273681640625,290.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289281606674194,1.0,0.0,0.0,0.8560906648635864,0.8560948371887207,4.890271654289791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.34912109375,0.0,48.03378677368164,1895.4371337890625,0.0,604.1109619140625,0.2956115305423736,1.0,0.0,3.0,1.0,0.0
11981220,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.6879665851593018,0.2549788951873779,0.2347007691860199,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.8732154965400696,0.5351706147193909,0.5106992125511169,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.9237708449363708,0.6304735541343689,0.4422158002853393,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.7610182166099548,0.3495542705059051,0.33614581823349,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.6754227876663208,0.2418099194765091,1.113223671913147,288.3226623535156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2822570800781,287.322509765625,1.0,0.6307063698768616,1.0,1.0,0.0,1.0,-3.166462182998657,3.166454076766968,8.069428076851182e-06,2.4490110874176025,0.4761975407600403,0.4761975407600403,0.0,222.14537048339844,198.0,13210.7529296875,-0.0,3015.248291015625,1.0,283.1499938964844,286.8366394042969,289.7567443847656,290.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17987.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291751027107239,1.0,0.0,0.0,0.8566981554031372,0.8567023277282715,4.897214367360903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.86181640625,0.0,48.1001091003418,1895.4371337890625,0.0,605.0175170898438,0.2957227230072021,1.0,0.0,3.0,1.0,0.0
11981280,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.6879665851593018,0.2549788951873779,0.2347007691860199,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.8732154965400696,0.5351706147193909,0.5106992125511169,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.9237708449363708,0.6304735541343689,0.4422158002853393,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226623535156,0.7610182166099548,0.3495542705059051,0.33614581823349,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227233886719,0.6754227876663208,0.2418099194765091,1.113223671913147,288.3226623535156,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2822570800781,287.322509765625,1.0,0.6307063698768616,1.0,1.0,0.0,1.0,-3.166462182998657,3.166454076766968,8.069428076851182e-06,2.4490110874176025,0.4761975407600403,0.4761975407600403,0.0,222.14537048339844,198.0,13210.7529296875,-0.0,3015.248291015625,1.0,283.1499938964844,286.8366394042969,289.7567443847656,290.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,17987.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291751027107239,1.0,0.0,0.0,0.8566981554031372,0.8567023277282715,4.897214367360903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.86181640625,0.0,48.1001091003418,1895.4371337890625,0.0,605.0175170898438,0.2957227230072021,1.0,0.0,3.0,1.0,0.0
11981340,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.6967049837112427,0.2549583315849304,0.2342585772275924,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.8835355043411255,0.5341574549674988,0.5093056559562683,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.939222514629364,0.6344187259674072,0.4446180164813995,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7703313231468201,0.3497320413589477,0.3358693718910217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.6841877102851868,0.2420323640108108,1.112091064453125,288.3190612792969,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.281982421875,287.31890869140625,1.0,0.6243921518325806,1.0,1.0,0.0,1.0,-3.165448904037476,3.165441036224365,8.064111170824617e-06,2.44816517829895,0.4762024581432342,0.4762024581432342,0.0,210.90533447265625,186.0,13203.1904296875,-0.0,2952.4052734375,1.0,283.1499938964844,286.8334045410156,289.7689819335937,290.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,17993.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293034911155701,1.0,0.0,0.0,0.8569201827049255,0.8569243550300598,4.899753136555773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.729736328125,0.0,48.13203430175781,1895.4371337890625,0.0,605.4895629882812,0.2957812547683716,1.0,0.0,3.0,1.0,0.0
11981400,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.6967049837112427,0.2549583315849304,0.2342585772275924,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.8835355043411255,0.5341574549674988,0.5093056559562683,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.939222514629364,0.6344187259674072,0.4446180164813995,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7703313231468201,0.3497320413589477,0.3358693718910217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.6841877102851868,0.2420323640108108,1.112091064453125,288.3190612792969,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.281982421875,287.31890869140625,1.0,0.6243921518325806,1.0,1.0,0.0,1.0,-3.165448904037476,3.165441036224365,8.064111170824617e-06,2.44816517829895,0.4762024581432342,0.4762024581432342,0.0,210.90533447265625,186.0,13203.1904296875,-0.0,2952.4052734375,1.0,283.1499938964844,286.8334045410156,289.7689819335937,290.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,17993.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293034911155701,1.0,0.0,0.0,0.8569201827049255,0.8569243550300598,4.899753136555773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.729736328125,0.0,48.13203430175781,1895.4371337890625,0.0,605.4895629882812,0.2957812547683716,1.0,0.0,3.0,1.0,0.0
11981460,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.7065383195877075,0.2549537122249603,0.2338199913501739,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8953498601913452,0.5331538915634155,0.5079092383384705,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.9557284712791444,0.6383441090583801,0.4469979405403137,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.7810219526290894,0.3499158322811126,0.3355871140956878,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.6941405534744263,0.2422797232866287,1.1110169887542725,288.3158874511719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.28173828125,287.3157653808594,1.0,0.6178647875785828,1.0,1.0,0.0,1.0,-3.164473056793213,3.1644649505615234,8.058958883339074e-06,2.447336912155152,0.4760640263557434,0.4760640263557434,0.0,199.3585357666016,174.0,13190.9345703125,-0.0,2888.02294921875,1.0,283.1499938964844,286.8306579589844,289.7799987792969,290.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,18001.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292531847953796,1.0,0.0,0.0,0.8567193746566772,0.8567235469818115,4.8974566624337974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.082763671875,0.0,48.12582015991211,1895.4371337890625,0.0,605.3046264648438,0.2957812249660492,1.0,0.0,3.0,1.0,0.0
11981520,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.7065383195877075,0.2549537122249603,0.2338199913501739,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8953498601913452,0.5331538915634155,0.5079092383384705,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158569335937,0.9557284712791444,0.6383441090583801,0.4469979405403137,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.7810219526290894,0.3499158322811126,0.3355871140956878,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.6941405534744263,0.2422797232866287,1.1110169887542725,288.3158874511719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.28173828125,287.3157653808594,1.0,0.6178647875785828,1.0,1.0,0.0,1.0,-3.164473056793213,3.1644649505615234,8.058958883339074e-06,2.447336912155152,0.4760640263557434,0.4760640263557434,0.0,199.3585357666016,174.0,13190.9345703125,-0.0,2888.02294921875,1.0,283.1499938964844,286.8306579589844,289.7799987792969,290.7229919433594,293.1499938964844,293.1499938964844,283.1499938964844,18001.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292531847953796,1.0,0.0,0.0,0.8567193746566772,0.8567235469818115,4.8974566624337974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.082763671875,0.0,48.12582015991211,1895.4371337890625,0.0,605.3046264648438,0.2957812249660492,1.0,0.0,3.0,1.0,0.0
11981580,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.717111349105835,0.2549623250961303,0.2333875149488449,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.9089550375938416,0.5321590900421143,0.5065145492553711,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.9724671840667723,0.642247200012207,0.4493577480316162,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.7931814193725586,0.3501037061214447,0.3353025317192077,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.7053080201148987,0.2425487637519836,1.1100118160247805,288.313232421875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2815246582031,287.3131408691406,1.0,0.6112008690834045,1.0,1.0,0.0,1.0,-3.163562536239624,3.1635546684265137,8.05411946203094e-06,2.4465506076812744,0.4757722318172455,0.4757722318172455,0.0,187.6474609375,162.0,13173.7880859375,-0.0,2822.927490234375,1.0,283.1499938964844,286.8284606933594,289.7900695800781,290.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18008.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290328860282898,1.0,0.0,0.0,0.8560623526573181,0.8560665249824524,4.889948002073653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.999267578125,0.0,48.0782356262207,1895.4371337890625,0.0,604.4952392578125,0.2957174777984619,1.0,0.0,3.0,1.0,0.0
11981640,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.717111349105835,0.2549623250961303,0.2333875149488449,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.9089550375938416,0.5321590900421143,0.5065145492553711,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.9724671840667723,0.642247200012207,0.4493577480316162,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.7931814193725586,0.3501037061214447,0.3353025317192077,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.7053080201148987,0.2425487637519836,1.1100118160247805,288.313232421875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2815246582031,287.3131408691406,1.0,0.6112008690834045,1.0,1.0,0.0,1.0,-3.163562536239624,3.1635546684265137,8.05411946203094e-06,2.4465506076812744,0.4757722318172455,0.4757722318172455,0.0,187.6474609375,162.0,13173.7880859375,-0.0,2822.927490234375,1.0,283.1499938964844,286.8284606933594,289.7900695800781,290.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18008.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290328860282898,1.0,0.0,0.0,0.8560623526573181,0.8560665249824524,4.889948002073653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.999267578125,0.0,48.0782356262207,1895.4371337890625,0.0,604.4952392578125,0.2957174777984619,1.0,0.0,3.0,1.0,0.0
11981700,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121643066406,0.7225541472434998,0.2549712359905243,0.2331740409135818,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9170076847076416,0.5316649675369263,0.5058187246322632,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.9806975722312928,0.6441895961761475,0.4505302011966705,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.7998526096343994,0.3501988053321838,0.3351598680019378,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121643066406,0.7113193869590759,0.2426909655332565,1.109537124633789,288.3121337890625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2814025878906,287.3120422363281,1.0,0.6078307032585144,1.0,1.0,0.0,1.0,-3.163136482238769,3.16312837600708,8.0518420872977e-06,2.4461770057678223,0.4755641520023346,0.4755641520023346,0.0,181.75390625,162.0,13163.271484375,-0.0,2790.247802734375,1.0,283.1499938964844,286.8276062011719,289.7947998046875,290.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,18012.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52886563539505,1.0,0.0,0.0,0.8555476069450378,0.8555517792701721,4.8840693267493414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.797119140625,0.0,48.03751373291016,1895.4371337890625,0.0,603.881591796875,0.295659452676773,1.0,0.0,3.0,1.0,0.0
11981760,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31121826171875,0.7282384037971497,0.2549828588962555,0.2329624742269516,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.9258679747581482,0.5311728715896606,0.5051242113113403,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.9887234568595886,0.6461259126663208,0.4516980946063995,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111877441406,0.8069307804107666,0.3502945899963379,0.3350172340869903,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.31121826171875,0.7173736095428467,0.2428377568721771,1.1090803146362305,288.3111877441406,288.3391418457031,291.41680908203125,286.8011169433594,291.4169921875,297.2812805175781,287.3111267089844,1.0,0.6044408082962036,1.0,1.0,0.0,1.0,-3.16273045539856,3.162722587585449,8.049663847486954e-06,2.445817708969116,0.4753153324127197,0.4753153324127197,0.0,175.84579467773438,150.0,13151.490234375,-0.0,2757.5390625,1.0,283.1499938964844,286.8269348144531,289.79931640625,290.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,18017.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286685824394226,1.0,0.0,0.0,0.8549114465713501,0.8549156188964844,4.876808645803976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.494384765625,0.0,47.985748291015625,1895.4371337890625,0.0,603.159423828125,0.2955843508243561,1.0,0.0,3.0,1.0,0.0
11981820,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30859375,0.7395005822181702,0.2549945116043091,0.2325832247734069,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.9434135556221008,0.5301768779754639,0.5037809014320374,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30841064453125,0.9990000128746032,0.6501923203468323,0.4489089846611023,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085327148437,0.8202069401741028,0.3504702448844909,0.3347733914852142,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.7288231253623962,0.2431267201900482,1.108412504196167,288.3084716796875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.2815856933594,287.3079528808594,1.0,0.5973106026649475,1.0,1.0,0.0,1.0,-3.156243085861206,3.1562349796295166,8.017223080969416e-06,2.4410240650177,0.4746696650981903,0.4746696650981903,0.0,164.9166717529297,138.0,13114.072265625,-0.0,2685.5625,1.0,283.1499938964844,286.8254089355469,289.8077392578125,290.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,18026.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281909704208374,1.0,0.0,0.0,0.853237509727478,0.8532416820526123,4.8577295075347144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.459716796875,0.0,47.84642028808594,1895.4371337890625,0.0,601.4126586914062,0.2953788042068481,1.0,0.0,3.0,1.0,0.0
11981880,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30859375,0.7395005822181702,0.2549945116043091,0.2325832247734069,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3084411621094,0.9434135556221008,0.5301768779754639,0.5037809014320374,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30841064453125,0.9990000128746032,0.6501923203468323,0.4489089846611023,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085327148437,0.8202069401741028,0.3504702448844909,0.3347733914852142,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086242675781,0.7288231253623962,0.2431267201900482,1.108412504196167,288.3084716796875,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,297.2815856933594,287.3079528808594,1.0,0.5973106026649475,1.0,1.0,0.0,1.0,-3.156243085861206,3.1562349796295166,8.017223080969416e-06,2.4410240650177,0.4746696650981903,0.4746696650981903,0.0,164.9166717529297,138.0,13114.072265625,-0.0,2685.5625,1.0,283.1499938964844,286.8254089355469,289.8077392578125,290.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,18026.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281909704208374,1.0,0.0,0.0,0.853237509727478,0.8532416820526123,4.8577295075347144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.459716796875,0.0,47.84642028808594,1895.4371337890625,0.0,601.4126586914062,0.2953788042068481,1.0,0.0,3.0,1.0,0.0
11981940,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.7450777888298035,0.2549504935741424,0.2323798537254333,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.299560546875,0.9516271948814392,0.5295262932777405,0.50300133228302,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2995300292969,0.9990000128746032,0.6540021896362305,0.43790203332901,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2996826171875,0.826483964920044,0.3505240082740783,0.334652304649353,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.7343763113021851,0.2432682961225509,1.1081867218017578,288.2995910644531,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.287841796875,287.2988586425781,1.0,0.5922368168830872,1.0,1.0,0.0,1.0,-3.141404867172241,3.141396760940552,7.941865078464616e-06,2.42948579788208,0.4740563333034515,0.4740563333034515,0.0,159.5067596435547,138.0,13064.9736328125,-0.0,2627.080810546875,1.0,283.1499938964844,286.8199157714844,289.8119812011719,290.75067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18035.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278046727180481,1.0,0.0,0.0,0.8517127633094788,0.851716935634613,4.84038338299797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.88623046875,0.0,47.72246551513672,1895.4371337890625,0.0,600.0036010742188,0.295197457075119,1.0,0.0,3.0,1.0,0.0
11982000,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.749224066734314,0.2549116909503937,0.2322245240211486,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29296875,0.9574911594390868,0.5290800333023071,0.5024586915969849,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.9990000128746032,0.6571675539016724,0.4300331473350525,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2930908203125,0.8310730457305908,0.350546270608902,0.3345489203929901,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.7384738326072693,0.243366852402687,1.1079933643341064,288.2929992675781,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.29510498046875,287.292236328125,1.0,0.5886315107345581,1.0,1.0,0.0,1.0,-3.130749225616455,3.1307413578033447,7.887986612331588e-06,2.4212067127227783,0.4735593199729919,0.4735593199729919,0.0,155.71224975585938,141.0,13028.8623046875,-0.0,2585.880859375,1.0,283.1499938964844,286.8153381347656,289.81414794921875,290.7513427734375,293.1499938964844,293.1499938964844,283.1499938964844,18043.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274348258972168,1.0,0.0,0.0,0.850430428981781,0.8504346609115601,4.825819388543096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.039794921875,0.0,47.61737823486328,1895.4371337890625,0.0,598.6576538085938,0.2950435578823089,1.0,0.0,3.0,1.0,0.0
11982060,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.7551881670951843,0.254840612411499,0.2319847792387008,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.9652191996574402,0.5279921293258667,0.5012534260749817,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.9990000128746032,0.6655914187431335,0.4191479980945587,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.8376560807228088,0.3506083786487579,0.3344287574291229,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.7445222735404968,0.2436794489622116,1.108451008796692,288.2830505371094,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.3157653808594,287.2828369140625,1.0,0.5841343998908997,1.0,1.0,0.0,1.0,-3.1163101196289062,3.116302251815796,7.81451217335416e-06,2.409676074981689,0.4721413552761078,0.4721413552761078,0.0,150.56175231933594,159.0,12955.2900390625,-0.0,2530.440673828125,1.0,283.1499938964844,286.8081970214844,289.81805419921875,290.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260123610496521,1.0,0.0,0.0,0.8465580344200134,0.8465622067451477,4.781970730505236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.725830078125,0.0,47.29063415527344,1895.4371337890625,0.0,593.5093994140625,0.2945562899112701,1.0,0.0,3.0,1.0,0.0
11982120,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.7551881670951843,0.254840612411499,0.2319847792387008,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.9652191996574402,0.5279921293258667,0.5012534260749817,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830505371094,0.9990000128746032,0.6655914187431335,0.4191479980945587,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.8376560807228088,0.3506083786487579,0.3344287574291229,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.7445222735404968,0.2436794489622116,1.108451008796692,288.2830505371094,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,297.3157653808594,287.2828369140625,1.0,0.5841343998908997,1.0,1.0,0.0,1.0,-3.1163101196289062,3.116302251815796,7.81451217335416e-06,2.409676074981689,0.4721413552761078,0.4721413552761078,0.0,150.56175231933594,159.0,12955.2900390625,-0.0,2530.440673828125,1.0,283.1499938964844,286.8081970214844,289.81805419921875,290.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260123610496521,1.0,0.0,0.0,0.8465580344200134,0.8465622067451477,4.781970730505236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.725830078125,0.0,47.29063415527344,1895.4371337890625,0.0,593.5093994140625,0.2945562899112701,1.0,0.0,3.0,1.0,0.0
