time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982180,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.752099871635437,0.2548238635063171,0.2320403158664703,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.960383951663971,0.5269916653633118,0.5003786087036133,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.9990000128746032,0.6723423600196838,0.4245920777320862,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8344178199768066,0.3507161438465118,0.334603488445282,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.7419440746307373,0.244066521525383,1.1105294227600098,288.2882385253906,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.32684326171875,287.288818359375,1.0,0.5872767567634583,1.0,1.0,0.0,1.0,-3.124549388885498,3.124541521072388,7.854800969653297e-06,2.415600299835205,0.4706750810146332,0.4706750810146332,0.0,153.13124084472656,162.0,12920.046875,-0.0,2560.07958984375,1.0,283.1499938964844,286.8122253417969,289.8224792480469,290.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242172479629517,1.0,0.0,0.0,0.8422653079032898,0.8422694802284241,4.733596981054689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.847412109375,0.0,46.91354370117188,1895.4371337890625,0.0,587.0762939453125,0.2939784228801727,1.0,0.0,3.0,1.0,0.0
11982240,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.752099871635437,0.2548238635063171,0.2320403158664703,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.960383951663971,0.5269916653633118,0.5003786087036133,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.9990000128746032,0.6723423600196838,0.4245920777320862,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8344178199768066,0.3507161438465118,0.334603488445282,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.7419440746307373,0.244066521525383,1.1105294227600098,288.2882385253906,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,297.32684326171875,287.288818359375,1.0,0.5872767567634583,1.0,1.0,0.0,1.0,-3.124549388885498,3.124541521072388,7.854800969653297e-06,2.415600299835205,0.4706750810146332,0.4706750810146332,0.0,153.13124084472656,162.0,12920.046875,-0.0,2560.07958984375,1.0,283.1499938964844,286.8122253417969,289.8224792480469,290.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242172479629517,1.0,0.0,0.0,0.8422653079032898,0.8422694802284241,4.733596981054689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.847412109375,0.0,46.91354370117188,1895.4371337890625,0.0,587.0762939453125,0.2939784228801727,1.0,0.0,3.0,1.0,0.0
11982300,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940979003906,0.7502913475036621,0.2548101842403412,0.2320845574140548,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29425048828125,0.957524299621582,0.5265056490898132,0.4999761581420898,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.9990000128746032,0.6747615337371826,0.4278665781021118,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.8325068950653076,0.3507727682590484,0.3347127735614776,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2940673828125,0.7403931617736816,0.244246020913124,1.111633062362671,288.29425048828125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.32647705078125,287.294677734375,1.0,0.5886639356613159,1.0,1.0,0.0,1.0,-3.129523038864136,3.1295151710510254,7.879996701376513e-06,2.4195151329040527,0.469950407743454,0.469950407743454,0.0,154.71002197265625,162.0,12904.01171875,-0.0,2578.168701171875,1.0,283.1499938964844,286.8175048828125,289.8255920410156,290.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18071.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523406982421875,1.0,0.0,0.0,0.8401192426681519,0.8401234149932861,4.709506029598742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.09814453125,0.0,46.72111511230469,1895.4371337890625,0.0,584.1957397460938,0.2936781644821167,1.0,0.0,3.0,1.0,0.0
11982360,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.7486405968666077,0.254788190126419,0.2321154773235321,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992248535156,0.9548491835594176,0.5260188579559326,0.4995693564414978,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992248535156,0.9990000128746032,0.6769950985908508,0.4308810234069824,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.830769419670105,0.3508285284042358,0.3348148465156555,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.7389819025993347,0.2444102615118026,1.1126350164413452,288.2991943359375,288.4084167480469,291.3609619140625,286.83624267578125,291.3612060546875,297.32501220703125,287.29962158203125,1.0,0.5900936126708984,1.0,1.0,0.0,1.0,-3.134022951126098,3.1340150833129883,7.902581273810938e-06,2.4229557514190674,0.4691863059997558,0.4691863059997558,0.0,156.16424560546875,165.0,12885.390625,-0.0,2594.7255859375,1.0,283.1499938964844,286.8221435546875,289.8290405273437,290.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,18074.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227378606796265,1.0,0.0,0.0,0.8378763198852539,0.8378804922103882,4.684392607146037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.28271484375,0.0,46.52154541015625,1895.4371337890625,0.0,581.8279418945312,0.2933669090270996,1.0,0.0,3.0,1.0,0.0
11982420,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30889892578125,0.7453497648239136,0.2547232806682586,0.2321601659059524,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.949397623538971,0.5250391960144043,0.4987538456916809,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.9990000128746032,0.6811414361000061,0.4369830191135406,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.8273056745529175,0.3509385585784912,0.3350201845169067,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30889892578125,0.7361430525779724,0.2447059452533722,1.114487648010254,288.3090515136719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466796875,297.3205871582031,287.3094787597656,1.0,0.5929608941078186,1.0,1.0,0.0,1.0,-3.142906904220581,3.1428990364074707,7.947264748509042e-06,2.4297494888305664,0.4675652682781219,0.4675652682781219,0.0,159.12681579589844,168.0,12844.462890625,-0.0,2628.034912109375,1.0,283.1499938964844,286.83123779296875,289.8352355957031,290.7597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18079.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217419266700745,1.0,0.0,0.0,0.8331331610679626,0.8331373333930969,4.631506911323413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.285888671875,0.0,46.1018180847168,1895.4371337890625,0.0,578.3214721679688,0.2927111685276031,1.0,0.0,3.0,1.0,0.0
11982480,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30889892578125,0.7453497648239136,0.2547232806682586,0.2321601659059524,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.949397623538971,0.5250391960144043,0.4987538456916809,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.9990000128746032,0.6811414361000061,0.4369830191135406,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3089904785156,0.8273056745529175,0.3509385585784912,0.3350201845169067,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30889892578125,0.7361430525779724,0.2447059452533722,1.114487648010254,288.3090515136719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466796875,297.3205871582031,287.3094787597656,1.0,0.5929608941078186,1.0,1.0,0.0,1.0,-3.142906904220581,3.1428990364074707,7.947264748509042e-06,2.4297494888305664,0.4675652682781219,0.4675652682781219,0.0,159.12681579589844,168.0,12844.462890625,-0.0,2628.034912109375,1.0,283.1499938964844,286.83123779296875,289.8352355957031,290.7597045898437,293.1499938964844,293.1499938964844,283.1499938964844,18079.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217419266700745,1.0,0.0,0.0,0.8331331610679626,0.8331373333930969,4.631506911323413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.285888671875,0.0,46.1018180847168,1895.4371337890625,0.0,578.3214721679688,0.2927111685276031,1.0,0.0,3.0,1.0,0.0
11982540,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.7421079277992249,0.2546351253986358,0.2321846485137939,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.9438771605491638,0.5240515470504761,0.4979326725006103,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.9990000128746032,0.6850062608718872,0.4431217014789581,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.8238827586174011,0.3510456681251526,0.3352250158786773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.7333225011825562,0.244969829916954,1.1161917448043823,288.31903076171875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309936523437,297.315185546875,287.3194580078125,1.0,0.5958224534988403,1.0,1.0,0.0,1.0,-3.151625156402588,3.1516170501708984,7.991239726834465e-06,2.436417579650879,0.4658083617687225,0.4658083617687225,0.0,162.13607788085938,171.0,12798.2841796875,-0.0,2661.442138671875,1.0,283.1499938964844,286.84051513671875,289.8394470214844,290.7619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18085.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209951996803284,1.0,0.0,0.0,0.8280220031738281,0.8280261158943176,4.5748535626444216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.563720703125,0.0,45.65290832519531,1895.4371337890625,0.0,575.70654296875,0.2920078039169311,1.0,0.0,3.0,1.0,0.0
11982600,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.7421079277992249,0.2546351253986358,0.2321846485137939,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.9438771605491638,0.5240515470504761,0.4979326725006103,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.9990000128746032,0.6850062608718872,0.4431217014789581,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3189697265625,0.8238827586174011,0.3510456681251526,0.3352250158786773,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.7333225011825562,0.244969829916954,1.1161917448043823,288.31903076171875,288.4459533691406,291.3306884765625,286.8432922363281,291.3309936523437,297.315185546875,287.3194580078125,1.0,0.5958224534988403,1.0,1.0,0.0,1.0,-3.151625156402588,3.1516170501708984,7.991239726834465e-06,2.436417579650879,0.4658083617687225,0.4658083617687225,0.0,162.13607788085938,171.0,12798.2841796875,-0.0,2661.442138671875,1.0,283.1499938964844,286.84051513671875,289.8394470214844,290.7619323730469,293.1499938964844,293.1499938964844,283.1499938964844,18085.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209951996803284,1.0,0.0,0.0,0.8280220031738281,0.8280261158943176,4.5748535626444216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.563720703125,0.0,45.65290832519531,1895.4371337890625,0.0,575.70654296875,0.2920078039169311,1.0,0.0,3.0,1.0,0.0
11982660,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.7389423847198486,0.2545298039913177,0.232193574309349,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.938358724117279,0.5230592489242554,0.497107446193695,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292541503906,0.9990000128746032,0.6886641383171082,0.4492446184158325,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.8205171227455139,0.3511500060558319,0.3354283571243286,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290405273437,0.73055100440979,0.2452134490013122,1.117798924446106,288.3292236328125,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,297.3093566894531,287.32965087890625,1.0,0.5986667275428772,1.0,1.0,0.0,1.0,-3.160182476043701,3.160174369812012,8.034526217670646e-06,2.442964553833008,0.463899701833725,0.463899701833725,0.0,165.16978454589844,174.0,12746.498046875,-0.0,2694.832763671875,1.0,283.1499938964844,286.8500671386719,289.8414611816406,290.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18091.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202495455741882,1.0,0.0,0.0,0.8225019574165344,0.8225060701370239,4.5140598814441546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.04833984375,0.0,45.171966552734375,1895.4371337890625,0.0,573.107421875,0.2912518978118896,1.0,0.0,3.0,1.0,0.0
11982720,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.7389423847198486,0.2545298039913177,0.232193574309349,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.938358724117279,0.5230592489242554,0.497107446193695,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292541503906,0.9990000128746032,0.6886641383171082,0.4492446184158325,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32916259765625,0.8205171227455139,0.3511500060558319,0.3354283571243286,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290405273437,0.73055100440979,0.2452134490013122,1.117798924446106,288.3292236328125,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,297.3093566894531,287.32965087890625,1.0,0.5986667275428772,1.0,1.0,0.0,1.0,-3.160182476043701,3.160174369812012,8.034526217670646e-06,2.442964553833008,0.463899701833725,0.463899701833725,0.0,165.16978454589844,174.0,12746.498046875,-0.0,2694.832763671875,1.0,283.1499938964844,286.8500671386719,289.8414611816406,290.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,18091.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202495455741882,1.0,0.0,0.0,0.8225019574165344,0.8225060701370239,4.5140598814441546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.04833984375,0.0,45.171966552734375,1895.4371337890625,0.0,573.107421875,0.2912518978118896,1.0,0.0,3.0,1.0,0.0
11982780,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395690917969,0.7358653545379639,0.2544123530387878,0.232191190123558,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.9328992366790771,0.5220659375190735,0.4962810575962066,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397827148437,0.9990000128746032,0.6921430826187134,0.455321192741394,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.8172110915184021,0.3512527048587799,0.3356304764747619,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395690917969,0.7278423309326172,0.245444655418396,1.119345784187317,288.3397216796875,288.4892578125,291.2957763671875,286.8461608886719,291.2961120605469,297.3033142089844,287.3401794433594,1.0,0.6014885902404785,1.0,1.0,0.0,1.0,-3.1685950756073,3.1685869693756104,8.077196980593726e-06,2.449402093887329,0.4618245959281921,0.4618245959281921,0.0,168.214599609375,177.0,12688.78125,-0.0,2728.160888671875,1.0,283.1499938964844,286.8600158691406,289.8416442871094,290.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,18098.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519349992275238,1.0,0.0,0.0,0.8165354132652283,0.8165395259857178,4.44880647876289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.8310546875,0.0,44.656436920166016,1895.4371337890625,0.0,569.9876098632812,0.2904386818408966,1.0,0.0,3.0,1.0,0.0
11982840,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395690917969,0.7358653545379639,0.2544123530387878,0.232191190123558,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.9328992366790771,0.5220659375190735,0.4962810575962066,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397827148437,0.9990000128746032,0.6921430826187134,0.455321192741394,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.33966064453125,0.8172110915184021,0.3512527048587799,0.3356304764747619,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3395690917969,0.7278423309326172,0.245444655418396,1.119345784187317,288.3397216796875,288.4892578125,291.2957763671875,286.8461608886719,291.2961120605469,297.3033142089844,287.3401794433594,1.0,0.6014885902404785,1.0,1.0,0.0,1.0,-3.1685950756073,3.1685869693756104,8.077196980593726e-06,2.449402093887329,0.4618245959281921,0.4618245959281921,0.0,168.214599609375,177.0,12688.78125,-0.0,2728.160888671875,1.0,283.1499938964844,286.8600158691406,289.8416442871094,290.7589416503906,293.1499938964844,293.1499938964844,283.1499938964844,18098.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519349992275238,1.0,0.0,0.0,0.8165354132652283,0.8165395259857178,4.44880647876289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.8310546875,0.0,44.656436920166016,1895.4371337890625,0.0,569.9876098632812,0.2904386818408966,1.0,0.0,3.0,1.0,0.0
11982900,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.734360933303833,0.2543501853942871,0.2321867197751999,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451843261719,0.9302068948745728,0.5215699076652527,0.4958683252334595,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34521484375,0.9990000128746032,0.6938182711601257,0.4583362936973572,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.815578818321228,0.3513039052486419,0.3357313871383667,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.344970703125,0.7265127897262573,0.2455572932958603,1.1201043128967283,288.3451538085937,288.5009765625,291.28631591796875,286.8462219238281,291.2866516113281,297.3002624511719,287.3456115722656,1.0,0.6028903722763062,1.0,1.0,0.0,1.0,-3.172752141952514,3.172744035720825,8.098326361505315e-06,2.4525835514068604,0.4607188105583191,0.4607188105583191,0.0,169.73849487304688,177.0,12657.5634765625,-0.0,2744.795654296875,1.0,283.1499938964844,286.8651733398437,289.8412170410156,290.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18102.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188194513320923,1.0,0.0,0.0,0.8133695125579834,0.8133736252784729,4.414375354144796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.48974609375,0.0,44.384647369384766,1895.4371337890625,0.0,568.15576171875,0.2900086641311645,1.0,0.0,3.0,1.0,0.0
11982960,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.7328786849975586,0.2542863190174103,0.232180655002594,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507080078125,0.9275461435317992,0.5210747122764587,0.4954563081264496,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507385253906,0.9990000128746032,0.6954542994499207,0.4613346755504608,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506164550781,0.8139585256576538,0.3513552844524383,0.3358324468135834,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505249023437,0.7251994609832764,0.2456687688827514,1.120856761932373,288.3506774902344,288.5130920410156,291.27655029296875,286.8460388183594,291.27691650390625,297.29718017578125,287.3511657714844,1.0,0.6042863726615906,1.0,1.0,0.0,1.0,-3.1768808364868164,3.176872730255127,8.119338417600375e-06,2.4557435512542725,0.4595678746700287,0.4595678746700287,0.0,171.26280212402344,180.0,12624.7978515625,-0.0,2761.415771484375,1.0,283.1499938964844,286.8704528808594,289.84051513671875,290.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,18106.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182381868362427,1.0,0.0,0.0,0.810084342956543,0.8100884556770325,4.378788176495618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.01708984375,0.0,44.10383605957031,1895.4371337890625,0.0,566.1556396484375,0.28956338763237,1.0,0.0,3.0,1.0,0.0
11983020,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3619689941406,0.7299777269363403,0.2541545927524566,0.2321646064519882,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.9223397374153136,0.5200880765914917,0.4946353435516357,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.9990000128746032,0.6986100673675537,0.4672779440879822,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.8107478022575378,0.3514594733715057,0.3360356092453003,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3619689941406,0.7226190567016602,0.2458897083997726,1.1223504543304443,288.3621520996094,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.2910461425781,287.3626403808594,1.0,0.6070610284805298,1.0,1.0,0.0,1.0,-3.185060977935791,3.1850526332855225,8.161051482602488e-06,2.462005138397217,0.4571220576763153,0.4571220576763153,0.0,174.3108367919922,183.0,12554.392578125,-0.0,2794.615966796875,1.0,283.1499938964844,286.8814392089844,289.8383178710937,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18113.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169297456741333,1.0,0.0,0.0,0.8031351566314697,0.8031392097473145,4.303984368903002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.684814453125,0.0,43.51392364501953,1895.4371337890625,0.0,561.6795043945312,0.2886245846748352,1.0,0.0,3.0,1.0,0.0
11983080,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3619689941406,0.7299777269363403,0.2541545927524566,0.2321646064519882,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3621520996094,0.9223397374153136,0.5200880765914917,0.4946353435516357,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622131347656,0.9990000128746032,0.6986100673675537,0.4672779440879822,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.362060546875,0.8107478022575378,0.3514594733715057,0.3360356092453003,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3619689941406,0.7226190567016602,0.2458897083997726,1.1223504543304443,288.3621520996094,288.53839111328125,291.2561340332031,286.8448181152344,291.2565002441406,297.2910461425781,287.3626403808594,1.0,0.6070610284805298,1.0,1.0,0.0,1.0,-3.185060977935791,3.1850526332855225,8.161051482602488e-06,2.462005138397217,0.4571220576763153,0.4571220576763153,0.0,174.3108367919922,183.0,12554.392578125,-0.0,2794.615966796875,1.0,283.1499938964844,286.8814392089844,289.8383178710937,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18113.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169297456741333,1.0,0.0,0.0,0.8031351566314697,0.8031392097473145,4.303984368903002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.684814453125,0.0,43.51392364501953,1895.4371337890625,0.0,561.6795043945312,0.2886245846748352,1.0,0.0,3.0,1.0,0.0
11983140,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700866699219,0.7280502915382385,0.2540627121925354,0.2321513891220092,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.9189029932022096,0.519420862197876,0.4940803050994873,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703308105469,0.9990000128746032,0.700666606426239,0.4712767302989959,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702087402344,0.8085819482803345,0.3515321612358093,0.336175262928009,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700866699219,0.7208970189094543,0.2460395097732544,1.1233625411987305,288.3702697753906,288.55645751953125,291.2415466308594,286.8433837890625,291.241943359375,297.286865234375,287.3707580566406,1.0,0.6089348793029785,1.0,1.0,0.0,1.0,-3.19057035446167,3.1905622482299805,8.189207619579975e-06,2.4662227630615234,0.455341637134552,0.455341637134552,0.0,176.3818817138672,183.0,12502.6337890625,-0.0,2817.165771484375,1.0,283.1499938964844,286.8892822265625,289.83624267578125,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18119.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159334540367126,1.0,0.0,0.0,0.7981027960777283,0.798106849193573,4.2502168895453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.120361328125,0.0,43.09013748168945,1895.4371337890625,0.0,558.2955932617188,0.2879472374916076,1.0,0.0,3.0,1.0,0.0
11983200,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740234375,0.7271547913551331,0.2540190517902374,0.2321447283029556,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37420654296875,0.9173181653022766,0.51910799741745,0.4938201308250427,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.9990000128746032,0.7016116976737976,0.4731469452381134,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741149902344,0.8075656890869141,0.3515670299530029,0.3362415432929992,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.7200947403907776,0.2461101412773132,1.123839020729065,288.3741760253906,288.5652160644531,291.2344970703125,286.842529296875,291.23492431640625,297.284912109375,287.37469482421875,1.0,0.6098134517669678,1.0,1.0,0.0,1.0,-3.193150997161865,3.1931426525115967,8.202411663660314e-06,2.46819806098938,0.4544722139835357,0.4544722139835357,0.0,177.35617065429688,186.0,12477.2255859375,-0.0,2827.77587890625,1.0,283.1499938964844,286.89306640625,289.8351135253906,290.74102783203125,293.1499938964844,293.1499938964844,283.1499938964844,18121.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515440821647644,1.0,0.0,0.0,0.7956536412239075,0.795657753944397,4.224171945566013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.835205078125,0.0,42.88489532470703,1895.4371337890625,0.0,556.6298217773438,0.2876183092594147,1.0,0.0,3.0,1.0,0.0
11983260,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.724399983882904,0.253881424665451,0.2321225553750991,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3869323730469,0.9125173091888428,0.5181362628936768,0.4930122494697571,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.9990000128746032,0.7044633626937866,0.4789409041404724,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.8044037222862244,0.3516798019409179,0.3364518880844116,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866882324219,0.7176185846328735,0.2463323175907135,1.125332593917847,288.38690185546875,288.593505859375,291.211669921875,286.8391418457031,291.21209716796875,297.27886962890625,287.3874206542969,1.0,0.6125454902648926,1.0,1.0,0.0,1.0,-3.201168298721313,3.201160192489624,8.243504453275818e-06,2.4743356704711914,0.4516084194183349,0.4516084194183349,0.0,180.3979034423828,189.0,12393.083984375,-0.0,2860.922607421875,1.0,283.1499938964844,286.9053649902344,289.8309326171875,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18130.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137892365455627,1.0,0.0,0.0,0.7876232862472534,0.7876273393630981,4.1393345640017294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.4580078125,0.0,42.21656036376953,1895.4371337890625,0.0,551.0828247070312,0.2865429520606994,1.0,0.0,3.0,1.0,0.0
11983320,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.724399983882904,0.253881424665451,0.2321225553750991,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3869323730469,0.9125173091888428,0.5181362628936768,0.4930122494697571,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.9990000128746032,0.7044633626937866,0.4789409041404724,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3868408203125,0.8044037222862244,0.3516798019409179,0.3364518880844116,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866882324219,0.7176185846328735,0.2463323175907135,1.125332593917847,288.38690185546875,288.593505859375,291.211669921875,286.8391418457031,291.21209716796875,297.27886962890625,287.3874206542969,1.0,0.6125454902648926,1.0,1.0,0.0,1.0,-3.201168298721313,3.201160192489624,8.243504453275818e-06,2.4743356704711914,0.4516084194183349,0.4516084194183349,0.0,180.3979034423828,189.0,12393.083984375,-0.0,2860.922607421875,1.0,283.1499938964844,286.9053649902344,289.8309326171875,290.732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18130.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137892365455627,1.0,0.0,0.0,0.7876232862472534,0.7876273393630981,4.1393345640017294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.4580078125,0.0,42.21656036376953,1895.4371337890625,0.0,551.0828247070312,0.2865429520606994,1.0,0.0,3.0,1.0,0.0
11983380,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.400146484375,0.7217025756835938,0.2537431418895721,0.2320993840694427,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.9079723358154296,0.5171745419502258,0.4922132194042206,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.9990000128746032,0.7071678638458252,0.4846602380275726,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002685546875,0.8013175129890442,0.3517996370792389,0.336668312549591,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.400146484375,0.7151820659637451,0.2465581446886062,1.1268398761749268,288.4003601074219,288.62335205078125,291.1876220703125,286.8346862792969,291.1880798339844,297.2728881835937,287.4009094238281,1.0,0.6152592301368713,1.0,1.0,0.0,1.0,-3.2091293334960938,3.209120988845825,8.28441079647746e-06,2.480430603027344,0.4485208392143249,0.4485208392143249,0.0,183.43557739257807,192.0,12301.75390625,-0.0,2894.084716796875,1.0,283.1499938964844,286.9184265136719,289.8256530761719,290.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18138.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119801163673401,1.0,0.0,0.0,0.779029369354248,0.7790334224700928,4.0494974484772683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.530029296875,0.0,41.50907516479492,1895.4371337890625,0.0,545.0712890625,0.2853973805904388,1.0,0.0,3.0,1.0,0.0
11983440,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.400146484375,0.7217025756835938,0.2537431418895721,0.2320993840694427,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4003601074219,0.9079723358154296,0.5171745419502258,0.4922132194042206,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4004211425781,0.9990000128746032,0.7071678638458252,0.4846602380275726,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002685546875,0.8013175129890442,0.3517996370792389,0.336668312549591,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.400146484375,0.7151820659637451,0.2465581446886062,1.1268398761749268,288.4003601074219,288.62335205078125,291.1876220703125,286.8346862792969,291.1880798339844,297.2728881835937,287.4009094238281,1.0,0.6152592301368713,1.0,1.0,0.0,1.0,-3.2091293334960938,3.209120988845825,8.28441079647746e-06,2.480430603027344,0.4485208392143249,0.4485208392143249,0.0,183.43557739257807,192.0,12301.75390625,-0.0,2894.084716796875,1.0,283.1499938964844,286.9184265136719,289.8256530761719,290.72186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18138.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119801163673401,1.0,0.0,0.0,0.779029369354248,0.7790334224700928,4.0494974484772683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.530029296875,0.0,41.50907516479492,1895.4371337890625,0.0,545.0712890625,0.2853973805904388,1.0,0.0,3.0,1.0,0.0
11983500,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.7203720808029175,0.2536741495132446,0.2320877760648727,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.40740966796875,0.9058070182800292,0.5166979432106018,0.4918175637722015,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4074401855469,0.9990000128746032,0.7084641456604004,0.4874917566776275,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.7998095154762268,0.3518628478050232,0.3367794156074524,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4071655273437,0.7139762043952942,0.2466730177402496,1.1276012659072876,288.4073791503906,288.6388244628906,291.1751403808594,286.83203125,291.17559814453125,297.2699279785156,287.407958984375,1.0,0.6166098117828369,1.0,1.0,0.0,1.0,-3.2130935192108154,3.213085174560547,8.30481803859584e-06,2.483465671539306,0.4468880295753479,0.4468880295753479,0.0,184.95265197753903,192.0,12253.275390625,-0.0,2910.678955078125,1.0,283.1499938964844,286.9252624511719,289.82257080078125,290.7160949707031,293.1499938964844,293.1499938964844,283.1499938964844,18142.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110123753547668,1.0,0.0,0.0,0.7745116353034973,0.7745156288146973,4.00266557676332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.847900390625,0.0,41.14035034179688,1895.4371337890625,0.0,541.88330078125,0.2847973108291626,1.0,0.0,3.0,1.0,0.0
11983560,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.7190514206886292,0.2536053657531738,0.2320763021707534,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.9037184119224548,0.516224205493927,0.4914245009422302,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146728515625,0.9990000128746032,0.7097219228744507,0.4903055429458618,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.7983241081237793,0.3519280552864074,0.3368924558162689,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.7127768397331238,0.24678935110569,1.1283687353134155,288.41461181640625,288.6546936035156,291.162353515625,286.8290710449219,291.1628112792969,297.2669677734375,287.4151916503906,1.0,0.6179566383361816,1.0,1.0,0.0,1.0,-3.217049121856689,3.217040777206421,8.325208000314888e-06,2.486494779586792,0.4451979100704193,0.4451979100704193,0.0,186.4689178466797,195.0,12202.98828125,-0.0,2927.289794921875,1.0,283.1499938964844,286.93231201171875,289.8192443847656,290.7099609375,293.1499938964844,293.1499938964844,283.1499938964844,18147.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510005533695221,1.0,0.0,0.0,0.769855260848999,0.7698593139648438,3.9546826258174406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.02734375,0.0,40.7625617980957,1895.4371337890625,0.0,538.5865478515625,0.284180223941803,1.0,0.0,3.0,1.0,0.0
11983620,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7163969278335571,0.2534665167331695,0.2320543825626373,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296264648437,0.8996696472167969,0.5152836441993713,0.4906471073627472,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296875,0.9990000128746032,0.7120718359947205,0.4957062602043152,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42950439453125,0.7953754663467407,0.3520587980747223,0.3371226191520691,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.7103555798530579,0.2470259368419647,1.129929542541504,288.4295959472656,288.6875915527344,291.13580322265625,286.8223876953125,291.13629150390625,297.26080322265625,287.4302062988281,1.0,0.6206284165382385,1.0,1.0,0.0,1.0,-3.22473669052124,3.224728345870972,8.364928362425417e-06,2.4923906326293945,0.4416351616382599,0.4416351616382599,0.0,189.52926635742188,198.0,12096.4169921875,-0.0,2960.30419921875,1.0,283.1499938964844,286.94696044921875,289.8116760253906,290.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,18155.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078639984130859,1.0,0.0,0.0,0.7601083517074585,0.7601124048233032,3.855178576372964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.944091796875,0.0,39.9792594909668,1895.4371337890625,0.0,531.6428833007812,0.2828934788703918,1.0,0.0,3.0,1.0,0.0
11983680,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.7163969278335571,0.2534665167331695,0.2320543825626373,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296264648437,0.8996696472167969,0.5152836441993713,0.4906471073627472,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296875,0.9990000128746032,0.7120718359947205,0.4957062602043152,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42950439453125,0.7953754663467407,0.3520587980747223,0.3371226191520691,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293518066406,0.7103555798530579,0.2470259368419647,1.129929542541504,288.4295959472656,288.6875915527344,291.13580322265625,286.8223876953125,291.13629150390625,297.26080322265625,287.4302062988281,1.0,0.6206284165382385,1.0,1.0,0.0,1.0,-3.22473669052124,3.224728345870972,8.364928362425417e-06,2.4923906326293945,0.4416351616382599,0.4416351616382599,0.0,189.52926635742188,198.0,12096.4169921875,-0.0,2960.30419921875,1.0,283.1499938964844,286.94696044921875,289.8116760253906,290.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,18155.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078639984130859,1.0,0.0,0.0,0.7601083517074585,0.7601124048233032,3.855178576372964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.944091796875,0.0,39.9792594909668,1895.4371337890625,0.0,531.6428833007812,0.2828934788703918,1.0,0.0,3.0,1.0,0.0
11983740,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.7134562730789185,0.2533178627490997,0.2320384085178375,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.8953299522399902,0.514343798160553,0.4898861944675445,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.9986658096313475,0.7143511176109314,0.4993624091148376,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444885253906,0.7921552658081055,0.3521792590618133,0.3373589515686035,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.70762699842453,0.2472613900899887,1.131556272506714,288.444580078125,288.7220458984375,291.1080322265625,286.8145446777344,291.1085510253906,297.25494384765625,287.4451599121094,1.0,0.6231613159179688,1.0,1.0,0.0,1.0,-3.230443000793457,3.2304344177246094,8.394525139010511e-06,2.4967877864837646,0.4378066658973694,0.4378066658973694,0.0,192.83074951171875,201.0,11978.8935546875,-0.0,2990.579833984375,1.0,283.1499938964844,286.9619445800781,289.8028869628906,290.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18164.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055374503135681,1.0,0.0,0.0,0.749753475189209,0.7497574687004089,3.750856336637298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.179443359375,0.0,39.15864181518555,1895.4371337890625,0.0,524.203125,0.2815349400043487,1.0,0.0,3.0,1.0,0.0
11983800,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.7134562730789185,0.2533178627490997,0.2320384085178375,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.8953299522399902,0.514343798160553,0.4898861944675445,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446716308594,0.9986658096313475,0.7143511176109314,0.4993624091148376,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4444885253906,0.7921552658081055,0.3521792590618133,0.3373589515686035,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4443664550781,0.70762699842453,0.2472613900899887,1.131556272506714,288.444580078125,288.7220458984375,291.1080322265625,286.8145446777344,291.1085510253906,297.25494384765625,287.4451599121094,1.0,0.6231613159179688,1.0,1.0,0.0,1.0,-3.230443000793457,3.2304344177246094,8.394525139010511e-06,2.4967877864837646,0.4378066658973694,0.4378066658973694,0.0,192.83074951171875,201.0,11978.8935546875,-0.0,2990.579833984375,1.0,283.1499938964844,286.9619445800781,289.8028869628906,290.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18164.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055374503135681,1.0,0.0,0.0,0.749753475189209,0.7497574687004089,3.750856336637298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.179443359375,0.0,39.15864181518555,1895.4371337890625,0.0,524.203125,0.2815349400043487,1.0,0.0,3.0,1.0,0.0
11983860,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588928222656,0.7103341221809387,0.2531584501266479,0.2320186048746109,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591369628906,0.8908841609954834,0.5134025812149048,0.4891307353973388,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591979980469,0.9964596033096312,0.7169036269187927,0.5012560486793518,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45904541015625,0.7888290882110596,0.352290391921997,0.3375923633575439,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588928222656,0.7047727704048157,0.2474974691867828,1.133212327957153,288.4591369628906,288.758056640625,291.0790100097656,286.8055419921875,291.0795288085937,297.2510070800781,287.459716796875,1.0,0.6254776120185852,1.0,1.0,0.0,1.0,-3.234058380126953,3.234049797058105,8.413206160184927e-06,2.499534845352173,0.4336728155612945,0.4336728155612945,0.0,196.22906494140625,204.0,11849.5185546875,-0.0,3017.02880859375,1.0,283.1499938964844,286.97686767578125,289.7926940917969,290.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18173.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029674172401428,1.0,0.0,0.0,0.7387089729309082,0.7387129664421082,3.6411638149047576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.58740234375,0.0,38.29674911499024,1895.4371337890625,0.0,516.1087646484375,0.2800966799259186,1.0,0.0,3.0,1.0,0.0
11983920,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588928222656,0.7103341221809387,0.2531584501266479,0.2320186048746109,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591369628906,0.8908841609954834,0.5134025812149048,0.4891307353973388,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591979980469,0.9964596033096312,0.7169036269187927,0.5012560486793518,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45904541015625,0.7888290882110596,0.352290391921997,0.3375923633575439,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588928222656,0.7047727704048157,0.2474974691867828,1.133212327957153,288.4591369628906,288.758056640625,291.0790100097656,286.8055419921875,291.0795288085937,297.2510070800781,287.459716796875,1.0,0.6254776120185852,1.0,1.0,0.0,1.0,-3.234058380126953,3.234049797058105,8.413206160184927e-06,2.499534845352173,0.4336728155612945,0.4336728155612945,0.0,196.22906494140625,204.0,11849.5185546875,-0.0,3017.02880859375,1.0,283.1499938964844,286.97686767578125,289.7926940917969,290.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18173.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029674172401428,1.0,0.0,0.0,0.7387089729309082,0.7387129664421082,3.6411638149047576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.58740234375,0.0,38.29674911499024,1895.4371337890625,0.0,516.1087646484375,0.2800966799259186,1.0,0.0,3.0,1.0,0.0
11983980,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4744567871094,0.7073739171028137,0.2530021965503692,0.2319915890693664,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747009277344,0.8867905139923096,0.512473464012146,0.4883759319782257,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747619628906,0.9944705367088318,0.7196018695831299,0.5031899809837341,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.7858012318611145,0.35240638256073,0.3378196656703949,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7021846771240234,0.247747391462326,1.134881854057312,288.47467041015625,288.7956237792969,291.0486755371094,286.79541015625,291.0492248535156,297.24835205078125,287.4753112792969,1.0,0.6276962161064148,1.0,1.0,0.0,1.0,-3.2377254962921143,3.2377171516418457,8.432173672190402e-06,2.5023200511932373,0.4292427003383636,0.4292427003383636,0.0,199.43902587890625,207.0,11711.87109375,-0.0,3042.602783203125,1.0,283.1499938964844,286.9926452636719,289.7811889648437,290.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18183.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001200437545776,1.0,0.0,0.0,0.7270047664642334,0.7270087003707886,3.5266953801738055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.315673828125,0.0,37.3969612121582,1895.4371337890625,0.0,507.2905578613281,0.2785806059837341,1.0,0.0,3.0,1.0,0.0
