time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984040,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4744567871094,0.7073739171028137,0.2530021965503692,0.2319915890693664,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747009277344,0.8867905139923096,0.512473464012146,0.4883759319782257,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747619628906,0.9944705367088318,0.7196018695831299,0.5031899809837341,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.7858012318611145,0.35240638256073,0.3378196656703949,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.7021846771240234,0.247747391462326,1.134881854057312,288.47467041015625,288.7956237792969,291.0486755371094,286.79541015625,291.0492248535156,297.24835205078125,287.4753112792969,1.0,0.6276962161064148,1.0,1.0,0.0,1.0,-3.2377254962921143,3.2377171516418457,8.432173672190402e-06,2.5023200511932373,0.4292427003383636,0.4292427003383636,0.0,199.43902587890625,207.0,11711.87109375,-0.0,3042.602783203125,1.0,283.1499938964844,286.9926452636719,289.7811889648437,290.6445617675781,293.1499938964844,293.1499938964844,283.1499938964844,18183.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001200437545776,1.0,0.0,0.0,0.7270047664642334,0.7270087003707886,3.5266953801738055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.315673828125,0.0,37.3969612121582,1895.4371337890625,0.0,507.2905578613281,0.2785806059837341,1.0,0.0,3.0,1.0,0.0
11984100,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4826965332031,0.7059536576271057,0.2529271245002746,0.2319787442684173,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.48297119140625,0.8848429322242737,0.5120159387588501,0.488002747297287,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4830627441406,0.993533492088318,0.7209597826004028,0.5041685104370117,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828491210937,0.7843710780143738,0.3524687588214874,0.3379349708557129,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4826965332031,0.7009658813476562,0.2478790134191513,1.1357365846633911,288.48297119140625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335998535156,297.2471923828125,287.4836120605469,1.0,0.6287851929664612,1.0,1.0,0.0,1.0,-3.2396044731140137,3.239595890045166,8.441911631962284e-06,2.503751754760742,0.4269113838672638,0.4269113838672638,0.0,200.99903869628903,207.0,11639.8486328125,-0.0,3055.26025390625,1.0,283.1499938964844,287.0010070800781,289.7749938964844,290.6342163085937,293.1499938964844,293.1499938964844,283.1499938964844,18187.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985871911048889,1.0,0.0,0.0,0.7209015488624573,0.7209054827690125,3.4677309912467535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.951171875,0.0,36.93319320678711,1895.4371337890625,0.0,502.607666015625,0.2777929902076721,1.0,0.0,3.0,1.0,0.0
11984160,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913024902344,0.704568088054657,0.2528542280197143,0.2319670617580413,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4915771484375,0.8829453587532043,0.5115631818771362,0.4876331984996795,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.9926189184188844,0.7223156690597534,0.5051463842391968,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.491455078125,0.7829828262329102,0.3525346517562866,0.3380526304244995,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.49127197265625,0.6997843384742737,0.2480149716138839,1.1366069316864014,288.4915466308594,288.8348083496094,291.01708984375,286.7840881347656,291.0176696777344,297.24615478515625,287.4922180175781,1.0,0.6298667192459106,1.0,1.0,0.0,1.0,-3.2415099143981934,3.2415013313293457,8.45179965835996e-06,2.50520658493042,0.4245069622993469,0.4245069622993469,0.0,202.54139709472656,210.0,11565.8134765625,-0.0,3067.890869140625,1.0,283.1499938964844,287.0096740722656,289.7685241699219,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18192.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969932436943054,1.0,0.0,0.0,0.7146479487419128,0.714651882648468,3.407828685908498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.452392578125,0.0,36.46175384521485,1895.4371337890625,0.0,497.78509521484375,0.2769877910614013,1.0,0.0,3.0,1.0,0.0
11984220,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.7018851041793823,0.252715528011322,0.2319483608007431,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096740722656,0.8792790174484253,0.5106734037399292,0.486906886100769,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.9908393025398254,0.7250146865844727,0.5070936679840088,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.7803142070770264,0.3526786863803863,0.3382972180843353,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.6975166201591492,0.2483003735542297,1.1383998394012451,288.5096435546875,288.8756103515625,290.98419189453125,286.7716064453125,290.9848022460937,297.2442321777344,287.5103759765625,1.0,0.6320164799690247,1.0,1.0,0.0,1.0,-3.245405435562134,3.245396852493286,8.472061381326057e-06,2.5081915855407715,0.4194702208042145,0.4194702208042145,0.0,205.58914184570312,213.0,11411.51171875,-0.0,3093.17333984375,1.0,283.1499938964844,287.02783203125,289.7548217773437,290.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18200.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936296045780182,1.0,0.0,0.0,0.7016852498054504,0.7016891837120056,3.2853236575647315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.038330078125,0.0,35.496788024902344,1895.4371337890625,0.0,487.7637939453125,0.2753249406814575,1.0,0.0,3.0,1.0,0.0
11984280,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.7018851041793823,0.252715528011322,0.2319483608007431,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096740722656,0.8792790174484253,0.5106734037399292,0.486906886100769,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.509765625,0.9908393025398254,0.7250146865844727,0.5070936679840088,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.7803142070770264,0.3526786863803863,0.3382972180843353,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.6975166201591492,0.2483003735542297,1.1383998394012451,288.5096435546875,288.8756103515625,290.98419189453125,286.7716064453125,290.9848022460937,297.2442321777344,287.5103759765625,1.0,0.6320164799690247,1.0,1.0,0.0,1.0,-3.245405435562134,3.245396852493286,8.472061381326057e-06,2.5081915855407715,0.4194702208042145,0.4194702208042145,0.0,205.58914184570312,213.0,11411.51171875,-0.0,3093.17333984375,1.0,283.1499938964844,287.02783203125,289.7548217773437,290.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,18200.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936296045780182,1.0,0.0,0.0,0.7016852498054504,0.7016891837120056,3.2853236575647315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.038330078125,0.0,35.496788024902344,1895.4371337890625,0.0,487.7637939453125,0.2753249406814575,1.0,0.0,3.0,1.0,0.0
11984340,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5239562988281,0.6999136209487915,0.252616673707962,0.2319389879703521,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242614746094,0.8765928149223328,0.5100119113922119,0.4863674342632293,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243530273437,0.9895196557044984,0.7270521521568298,0.5085636377334595,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52410888671875,0.7783697843551636,0.3528004288673401,0.3384932577610016,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52392578125,0.6958667635917664,0.2485297322273254,1.13981294631958,288.52423095703125,288.9076843261719,290.95831298828125,286.7613220214844,290.9589233398437,297.2428894042969,287.5249938964844,1.0,0.6336450576782227,1.0,1.0,0.0,1.0,-3.248447895050049,3.248439311981201,8.487927516398486e-06,2.510532855987549,0.4154330492019653,0.4154330492019653,0.0,207.88340759277344,213.0,11288.6181640625,-0.0,3112.482177734375,1.0,283.1499938964844,287.0424194335937,289.7436828613281,290.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18206.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909210801124573,1.0,0.0,0.0,0.6914312243461609,0.6914351582527161,3.1900054153766184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.15869140625,0.0,34.74510955810547,1895.4371337890625,0.0,479.844970703125,0.274015337228775,1.0,0.0,3.0,1.0,0.0
11984400,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.699301540851593,0.2525866031646728,0.231936901807785,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5290222167969,0.8757603764533997,0.5098055005073547,0.486199289560318,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.52911376953125,0.9891073703765868,0.7276930212974548,0.509026050567627,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52886962890625,0.7777689695358276,0.3528410494327545,0.3385570645332336,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5286865234375,0.6953572630882263,0.248604267835617,1.1402679681777954,288.52899169921875,288.9179992675781,290.95001220703125,286.7579345703125,290.9506225585937,297.24249267578125,287.5297546386719,1.0,0.6341592073440552,1.0,1.0,0.0,1.0,-3.249423027038574,3.2494144439697266,8.493021596223116e-06,2.5112853050231934,0.4141224324703216,0.4141224324703216,0.0,208.60548400878903,216.0,11248.8447265625,-0.0,3118.60498046875,1.0,283.1499938964844,287.0471496582031,289.7400207519531,290.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18208.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900401532649994,1.0,0.0,0.0,0.6881285309791565,0.6881324648857117,3.159603778613018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.51171875,0.0,34.50515365600586,1895.4371337890625,0.0,477.2979736328125,0.2735944986343384,1.0,0.0,3.0,1.0,0.0
11984460,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.6965478658676147,0.2522880434989929,0.2318431884050369,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54888916015625,0.8721246123313904,0.5087810158729553,0.4854175448417663,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.9872005581855774,0.7301784753799438,0.5108768343925476,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.775087296962738,0.3528400957584381,0.3387377262115478,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.6930298805236816,0.2487364709377288,1.141738772392273,288.5488586425781,288.9635314941406,290.9132995605469,286.7420349121094,290.9139709472656,297.2392883300781,287.5495910644531,1.0,0.6362469792366028,1.0,1.0,0.0,1.0,-3.252584218978882,3.2525758743286133,8.509625331498682e-06,2.513756036758423,0.408426821231842,0.408426821231842,0.0,211.7447662353516,219.0,11074.611328125,-0.0,3142.90673828125,1.0,283.1499938964844,287.067138671875,289.7225036621094,290.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18217.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861512780189514,1.0,0.0,0.0,0.6739651560783386,0.673969030380249,3.030877238074936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.523193359375,0.0,33.489051818847656,1895.4371337890625,0.0,466.2189636230469,0.2717981040477752,1.0,0.0,3.0,1.0,0.0
11984520,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.6965478658676147,0.2522880434989929,0.2318431884050369,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54888916015625,0.8721246123313904,0.5087810158729553,0.4854175448417663,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.9872005581855774,0.7301784753799438,0.5108768343925476,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.775087296962738,0.3528400957584381,0.3387377262115478,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5485534667969,0.6930298805236816,0.2487364709377288,1.141738772392273,288.5488586425781,288.9635314941406,290.9132995605469,286.7420349121094,290.9139709472656,297.2392883300781,287.5495910644531,1.0,0.6362469792366028,1.0,1.0,0.0,1.0,-3.252584218978882,3.2525758743286133,8.509625331498682e-06,2.513756036758423,0.408426821231842,0.408426821231842,0.0,211.7447662353516,219.0,11074.611328125,-0.0,3142.90673828125,1.0,283.1499938964844,287.067138671875,289.7225036621094,290.5479431152344,293.1499938964844,293.1499938964844,283.1499938964844,18217.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861512780189514,1.0,0.0,0.0,0.6739651560783386,0.673969030380249,3.030877238074936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.523193359375,0.0,33.489051818847656,1895.4371337890625,0.0,466.2189636230469,0.2717981040477752,1.0,0.0,3.0,1.0,0.0
11984580,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.6933175325393677,0.2517399489879608,0.2315266132354736,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8681009411811829,0.507515549659729,0.4844125509262085,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.9848766922950744,0.7323974967002869,0.5125449299812317,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675964355469,0.7719849944114685,0.3525840938091278,0.3386819660663605,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.6901977062225342,0.2485840171575546,1.1419731378555298,288.5677185058594,289.0134582519531,290.8730163574219,286.7229309082031,290.8737487792969,297.2339172363281,287.56842041015625,1.0,0.6381385922431946,1.0,1.0,0.0,1.0,-3.253218412399292,3.2532098293304443,8.513000466336962e-06,2.5142688751220703,0.4022773802280426,0.4022773802280426,0.0,215.12657165527344,222.0,10883.1572265625,-0.0,3163.06494140625,1.0,283.1499938964844,287.0866394042969,289.7005920410156,290.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18227.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816870093345642,1.0,0.0,0.0,0.6590052843093872,0.6590091586112976,2.8978192290196613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.65185546875,0.0,32.43936538696289,1895.4371337890625,0.0,453.8250122070313,0.2699187994003296,1.0,0.0,3.0,1.0,0.0
11984640,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.6933175325393677,0.2517399489879608,0.2315266132354736,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8681009411811829,0.507515549659729,0.4844125509262085,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5678405761719,0.9848766922950744,0.7323974967002869,0.5125449299812317,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675964355469,0.7719849944114685,0.3525840938091278,0.3386819660663605,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56744384765625,0.6901977062225342,0.2485840171575546,1.1419731378555298,288.5677185058594,289.0134582519531,290.8730163574219,286.7229309082031,290.8737487792969,297.2339172363281,287.56842041015625,1.0,0.6381385922431946,1.0,1.0,0.0,1.0,-3.253218412399292,3.2532098293304443,8.513000466336962e-06,2.5142688751220703,0.4022773802280426,0.4022773802280426,0.0,215.12657165527344,222.0,10883.1572265625,-0.0,3163.06494140625,1.0,283.1499938964844,287.0866394042969,289.7005920410156,290.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,18227.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816870093345642,1.0,0.0,0.0,0.6590052843093872,0.6590091586112976,2.8978192290196613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.65185546875,0.0,32.43936538696289,1895.4371337890625,0.0,453.8250122070313,0.2699187994003296,1.0,0.0,3.0,1.0,0.0
11984700,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.691620409488678,0.251404345035553,0.2313078641891479,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.8660441637039185,0.5068223476409912,0.4838483035564422,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.9836398959159852,0.7334350943565369,0.5133262276649475,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57684326171875,0.7703710198402405,0.352391242980957,0.3385875523090362,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5766906738281,0.6886841654777527,0.2484304010868072,1.141717553138733,288.57696533203125,289.0399780273437,290.85162353515625,286.7122497558594,290.8523864746094,297.2308044433594,287.5776672363281,1.0,0.6390029191970825,1.0,1.0,0.0,1.0,-3.2527964115142822,3.2527878284454346,8.510805855621584e-06,2.5139479637146,0.3990129828453064,0.3990129828453064,0.0,216.84002685546875,222.0,10781.107421875,-0.0,3171.65234375,1.0,283.1499938964844,287.0962829589844,289.68817138671875,290.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,18232.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47918701171875,1.0,0.0,0.0,0.6511920690536499,0.6511959433555603,2.8295129794742024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.434814453125,0.0,31.90024757385254,1895.4371337890625,0.0,447.031982421875,0.2689433097839355,1.0,0.0,3.0,1.0,0.0
11984760,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.6899030208587646,0.2510384917259216,0.2310596257448196,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58624267578125,0.8639907240867615,0.5060993432998657,0.4832536280155182,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.9823811650276184,0.7344341278076172,0.5140795111656189,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.7687482833862305,0.3521664440631866,0.3384603559970855,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.6871408820152283,0.2482374310493469,1.1412712335586548,288.58624267578125,289.0675354003906,290.82940673828125,286.70086669921875,290.8302001953125,297.2275390625,287.5869140625,1.0,0.6398173570632935,1.0,1.0,0.0,1.0,-3.251999855041504,3.251991271972656,8.506644917360973e-06,2.5133352279663086,0.3956174850463867,0.3956174850463867,0.0,218.54823303222656,225.0,10675.02734375,-0.0,3179.386474609375,1.0,283.1499938964844,287.1059875488281,289.67498779296875,290.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18238.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476502388715744,1.0,0.0,0.0,0.6431548595428467,0.6431587338447571,2.7600984608966428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.81005859375,0.0,31.35180854797364,1895.4371337890625,0.0,439.8528137207031,0.2679429948329925,1.0,0.0,3.0,1.0,0.0
11984820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.6864527463912964,0.2502338588237762,0.2304922640323639,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60516357421875,0.8599347472190857,0.5045813918113708,0.4819911122322082,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.9798337817192078,0.7363326549530029,0.5155136585235596,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.765519380569458,0.3516401350498199,0.3381274938583374,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.6840152144432068,0.2477561831474304,1.1399163007736206,288.6051330566406,289.1254272460937,290.78271484375,286.676025390625,290.7835693359375,297.2207336425781,287.6058654785156,1.0,0.6413122415542603,1.0,1.0,0.0,1.0,-3.2494957447052,3.2494871616363525,8.493548193655442e-06,2.511399507522583,0.3884175717830658,0.3884175717830658,0.0,221.92710876464844,228.0,10450.9580078125,-0.0,3192.63330078125,1.0,283.1499938964844,287.12579345703125,289.6464538574219,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18250.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705840051174164,1.0,0.0,0.0,0.6263895034790039,0.6263933181762695,2.6180771328654373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.45263671875,0.0,30.2259464263916,1895.4371337890625,0.0,424.4366149902344,0.2658700048923492,1.0,0.0,3.0,1.0,0.0
11984880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.6864527463912964,0.2502338588237762,0.2304922640323639,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60516357421875,0.8599347472190857,0.5045813918113708,0.4819911122322082,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6052551269531,0.9798337817192078,0.7363326549530029,0.5155136585235596,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.765519380569458,0.3516401350498199,0.3381274938583374,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.6840152144432068,0.2477561831474304,1.1399163007736206,288.6051330566406,289.1254272460937,290.78271484375,286.676025390625,290.7835693359375,297.2207336425781,287.6058654785156,1.0,0.6413122415542603,1.0,1.0,0.0,1.0,-3.2494957447052,3.2494871616363525,8.493548193655442e-06,2.511399507522583,0.3884175717830658,0.3884175717830658,0.0,221.92710876464844,228.0,10450.9580078125,-0.0,3192.63330078125,1.0,283.1499938964844,287.12579345703125,289.6464538574219,290.42889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18250.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705840051174164,1.0,0.0,0.0,0.6263895034790039,0.6263933181762695,2.6180771328654373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.45263671875,0.0,30.2259464263916,1895.4371337890625,0.0,424.4366149902344,0.2658700048923492,1.0,0.0,3.0,1.0,0.0
11984940,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.6830183267593384,0.249350368976593,0.2298485934734344,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.8559746742248535,0.5029860138893127,0.4806500375270843,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.9772735834121704,0.7381152510643005,0.5168637633323669,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.7623441815376282,0.3510312438011169,0.3377106487751007,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.6808803677558899,0.2471725195646286,1.1380659341812134,288.625,289.1868896484375,290.733154296875,286.6485900878906,290.73406982421875,297.2137756347656,287.6257629394531,1.0,0.6426524519920349,1.0,1.0,0.0,1.0,-3.246007204055786,3.2459988594055176,8.475306458421983e-06,2.508697271347046,0.3806445598602295,0.3806445598602295,0.0,225.2446136474609,231.0,10211.2001953125,-0.0,3203.353515625,1.0,283.1499938964844,287.1465148925781,289.6154479980469,290.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18259.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639409482479095,1.0,0.0,0.0,0.6086822748184204,0.608686089515686,2.4721499514157586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.790771484375,0.0,29.060964584350582,1895.4371337890625,0.0,407.7810668945313,0.2637156546115875,1.0,0.0,3.0,1.0,0.0
11985000,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.6830183267593384,0.249350368976593,0.2298485934734344,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250305175781,0.8559746742248535,0.5029860138893127,0.4806500375270843,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.9772735834121704,0.7381152510643005,0.5168637633323669,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.7623441815376282,0.3510312438011169,0.3377106487751007,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.6808803677558899,0.2471725195646286,1.1380659341812134,288.625,289.1868896484375,290.733154296875,286.6485900878906,290.73406982421875,297.2137756347656,287.6257629394531,1.0,0.6426524519920349,1.0,1.0,0.0,1.0,-3.246007204055786,3.2459988594055176,8.475306458421983e-06,2.508697271347046,0.3806445598602295,0.3806445598602295,0.0,225.2446136474609,231.0,10211.2001953125,-0.0,3203.353515625,1.0,283.1499938964844,287.1465148925781,289.6154479980469,290.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18259.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639409482479095,1.0,0.0,0.0,0.6086822748184204,0.608686089515686,2.4721499514157586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.790771484375,0.0,29.060964584350582,1895.4371337890625,0.0,407.7810668945313,0.2637156546115875,1.0,0.0,3.0,1.0,0.0
11985060,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.6796199083328247,0.2484038174152374,0.2291445136070251,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.8521191477775574,0.5013291835784912,0.4792471826076507,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64630126953125,0.974712371826172,0.7397977113723755,0.5181418657302856,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.7592366337776184,0.3503562808036804,0.3372274339199066,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.6777626276016235,0.2465084344148636,1.135830044746399,288.6461486816406,289.2515869140625,290.68096923828125,286.6188049316406,290.6819152832031,297.20684814453125,287.64697265625,1.0,0.6438664197921753,1.0,1.0,0.0,1.0,-3.24174165725708,3.2417330741882324,8.453020200249739e-06,2.5053904056549072,0.3722766637802124,0.3722766637802124,0.0,228.5045623779297,234.0,9956.5478515625,-0.0,3212.01953125,1.0,283.1499938964844,287.1683959960937,289.5821838378906,290.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18267.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566069841384887,1.0,0.0,0.0,0.590086042881012,0.5900897979736328,2.3234010271266925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.232666015625,0.0,27.864294052124023,1895.4371337890625,0.0,390.1490173339844,0.2614960670471191,1.0,0.0,3.0,1.0,0.0
11985120,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.6796199083328247,0.2484038174152374,0.2291445136070251,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.8521191477775574,0.5013291835784912,0.4792471826076507,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64630126953125,0.974712371826172,0.7397977113723755,0.5181418657302856,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6460266113281,0.7592366337776184,0.3503562808036804,0.3372274339199066,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64581298828125,0.6777626276016235,0.2465084344148636,1.135830044746399,288.6461486816406,289.2515869140625,290.68096923828125,286.6188049316406,290.6819152832031,297.20684814453125,287.64697265625,1.0,0.6438664197921753,1.0,1.0,0.0,1.0,-3.24174165725708,3.2417330741882324,8.453020200249739e-06,2.5053904056549072,0.3722766637802124,0.3722766637802124,0.0,228.5045623779297,234.0,9956.5478515625,-0.0,3212.01953125,1.0,283.1499938964844,287.1683959960937,289.5821838378906,290.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18267.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566069841384887,1.0,0.0,0.0,0.590086042881012,0.5900897979736328,2.3234010271266925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.232666015625,0.0,27.864294052124023,1895.4371337890625,0.0,390.1490173339844,0.2614960670471191,1.0,0.0,3.0,1.0,0.0
11985180,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66119384765625,0.6773050427436829,0.2477208375930786,0.2286300957202911,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6615905761719,0.8495240807533264,0.5001584887504578,0.4782514274120331,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.972949206829071,0.7409026622772217,0.5189836621284485,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614074707031,0.7571372985839844,0.3498584330081939,0.3368618786334991,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66119384765625,0.6756321787834167,0.2460119873285293,1.1341042518615725,288.6615600585937,289.2978515625,290.6436767578125,286.5970153808594,290.6446228027344,297.2021484375,287.66241455078125,1.0,0.6446404457092285,1.0,1.0,0.0,1.0,-3.238423585891724,3.238415241241455,8.435704330622684e-06,2.5028176307678223,0.366161048412323,0.366161048412323,0.0,230.7201232910156,234.0,9773.0263671875,-0.0,3216.971923828125,1.0,283.1499938964844,287.1842346191406,289.55810546875,290.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,18271.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511710405349731,1.0,0.0,0.0,0.5768019556999207,0.5768057107925415,2.219969275074618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3101.66748046875,0.0,27.02606201171875,1895.4371337890625,0.0,377.5652160644531,0.2599382698535919,1.0,0.0,3.0,1.0,0.0
11985240,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684265136719,0.6762630343437195,0.2474035918712616,0.228389710187912,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.8483633995056152,0.4996206164360046,0.4777929484844208,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6689147949219,0.9721500277519226,0.7413893342018127,0.5193552374839783,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66864013671875,0.7561965584754944,0.3496245443820953,0.3366880714893341,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684265136719,0.6746716499328613,0.245777428150177,1.1332770586013794,288.6687927246094,289.3192443847656,290.6264038085937,286.5868225097656,290.6273803710937,297.2000427246094,287.6696472167969,1.0,0.6449761390686035,1.0,1.0,0.0,1.0,-3.2368266582489014,3.2368180751800537,8.427375178143848e-06,2.5015790462493896,0.3632913827896118,0.3632913827896118,0.0,231.7171936035156,222.0,9687.71484375,-0.0,3218.96826171875,1.0,283.1499938964844,287.1916198730469,289.5469055175781,290.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,18273.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486033916473388,1.0,0.0,0.0,0.5706583857536316,0.5706620812416077,2.17293045778888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.079345703125,0.0,26.64306640625,1895.4371337890625,0.0,371.7586364746094,0.259225845336914,1.0,0.0,3.0,1.0,0.0
11985300,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.6764205098152161,0.2468887865543365,0.2278986275196075,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8486457467079163,0.4987503588199615,0.4769463837146759,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805419921875,0.9733222723007202,0.7421557307243347,0.5198643803596497,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.7566028833389282,0.3492408692836761,0.3362970650196075,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800231933594,0.6749488115310669,0.2453914880752563,1.1314115524291992,288.6803894042969,289.3541259765625,290.5982971191406,286.5700988769531,290.59930419921875,297.1967468261719,287.6812438964844,1.0,0.643680214881897,1.0,1.0,0.0,1.0,-3.233120441436768,3.23311185836792,8.40815937408479e-06,2.498743295669556,0.3585678040981293,0.3585678040981293,0.0,230.64993286132807,222.0,9547.3349609375,-0.0,3204.932373046875,1.0,283.1499938964844,287.20361328125,289.528564453125,290.2459716796875,293.1499938964844,293.1499938964844,283.1499938964844,18275.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443694651126861,1.0,0.0,0.0,0.5606721043586731,0.560675859451294,2.0975454262384122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.388671875,0.0,26.026439666748047,1895.4371337890625,0.0,362.3694458007813,0.2580778300762176,1.0,0.0,3.0,1.0,0.0
11985360,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69158935546875,0.6775767803192139,0.2463757842779159,0.2273521423339843,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69195556640625,0.8500983119010925,0.497876912355423,0.4760381877422333,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69207763671875,0.9757938385009766,0.7429092526435852,0.5203216671943665,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918029785156,0.7580562233924866,0.3488533198833465,0.3358435034751892,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69158935546875,0.676216185092926,0.2450011074542999,1.1292436122894287,288.69195556640625,289.3896179199219,290.5696716308594,286.55291748046875,290.5706787109375,297.1935729980469,287.6928100585937,1.0,0.6417244076728821,1.0,1.0,0.0,1.0,-3.2287697792053223,3.2287614345550537,8.3855420598411e-06,2.4953792095184326,0.3536751568317413,0.3536751568317413,0.0,228.148681640625,210.0,9403.099609375,-0.0,3181.6171875,1.0,283.1499938964844,287.21563720703125,289.5097351074219,290.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,18276.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399703741073608,1.0,0.0,0.0,0.5504928231239319,0.550496518611908,2.0220726426600777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.371826171875,0.0,25.40587043762207,1895.4371337890625,0.0,352.85009765625,0.2569222450256347,1.0,0.0,3.0,1.0,0.0
11985420,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6817901730537415,0.2453603893518448,0.226176917552948,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.8552403450012207,0.4961268901824951,0.4741218984127044,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160339355469,0.9828916788101196,0.7443830966949463,0.5211420059204102,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157287597656,0.7629734873771667,0.3480735421180725,0.3348348438739776,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6806356310844421,0.2442170530557632,1.1244274377822876,288.71588134765625,289.4623413085937,290.5110168457031,286.5172119140625,290.5120849609375,297.1876525878906,287.716796875,1.0,0.6363990902900696,1.0,1.0,0.0,1.0,-3.219036102294922,3.2190277576446533,8.33501781016821e-06,2.487840175628662,0.3433936536312103,0.3433936536312103,0.0,220.6895446777344,198.0,9105.041015625,-0.0,3119.431396484375,1.0,283.1499938964844,287.2403259277344,289.470703125,290.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18279.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306644797325134,1.0,0.0,0.0,0.5296316146850586,0.5296353101730347,1.871721622137557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.08154296875,0.0,24.157928466796875,1895.4371337890625,0.0,333.4606628417969,0.2545971274375915,1.0,0.0,3.0,1.0,0.0
11985480,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6817901730537415,0.2453603893518448,0.226176917552948,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.8552403450012207,0.4961268901824951,0.4741218984127044,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160339355469,0.9828916788101196,0.7443830966949463,0.5211420059204102,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157287597656,0.7629734873771667,0.3480735421180725,0.3348348438739776,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6806356310844421,0.2442170530557632,1.1244274377822876,288.71588134765625,289.4623413085937,290.5110168457031,286.5172119140625,290.5120849609375,297.1876525878906,287.716796875,1.0,0.6363990902900696,1.0,1.0,0.0,1.0,-3.219036102294922,3.2190277576446533,8.33501781016821e-06,2.487840175628662,0.3433936536312103,0.3433936536312103,0.0,220.6895446777344,198.0,9105.041015625,-0.0,3119.431396484375,1.0,283.1499938964844,287.2403259277344,289.470703125,290.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18279.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306644797325134,1.0,0.0,0.0,0.5296316146850586,0.5296353101730347,1.871721622137557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2879.08154296875,0.0,24.157928466796875,1895.4371337890625,0.0,333.4606628417969,0.2545971274375915,1.0,0.0,3.0,1.0,0.0
11985540,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.6868179440498352,0.2445168197154998,0.2251401394605636,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371520996094,0.8613516092300415,0.4946554005146026,0.4724487364292145,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373046875,0.99012553691864,0.7455891370773315,0.5217630863189697,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7369689941406,0.7687168717384338,0.3474147319793701,0.3339221477508545,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.6858294606208801,0.2435583025217056,1.1200850009918213,288.73712158203125,289.5250549316406,290.4604187011719,286.48602294921875,290.4615173339844,297.18310546875,287.73809814453125,1.0,0.6309840679168701,1.0,1.0,0.0,1.0,-3.2102057933807373,3.2101974487304688,8.289301149488892e-06,2.480995178222656,0.3342450559139251,0.3342450559139251,0.0,212.8318023681641,198.0,8845.900390625,-0.0,3057.349609375,1.0,283.1499938964844,287.2619323730469,289.4366149902344,290.1030578613281,293.1499938964844,293.1499938964844,283.1499938964844,18279.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223136007785797,1.0,0.0,0.0,0.5116641521453857,0.511667788028717,1.7468813950927142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2792.884521484375,0.0,23.1079330444336,1895.4371337890625,0.0,316.86114501953125,0.2526401877403259,1.0,0.0,3.0,1.0,0.0
11985600,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.6879013180732727,0.2443567663431167,0.2249394804239273,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413330078125,0.8626720905303955,0.4943749010562897,0.4721257984638214,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7414855957031,0.9915714263916016,0.7458155155181885,0.5218761563301086,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411499023437,0.7699512243270874,0.3472887277603149,0.3337438404560089,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.686944305896759,0.2434327900409698,1.1192384958267212,288.7413024902344,289.53717041015625,290.45068359375,286.4799499511719,290.4517517089844,297.1822814941406,287.7422790527344,1.0,0.6298877000808716,1.0,1.0,0.0,1.0,-3.2084801197052,3.208471775054932,8.280380825453904e-06,2.4796571731567383,0.3324500322341919,0.3324500322341919,0.0,211.2300262451172,186.0,8795.7353515625,-0.0,3044.892822265625,1.0,283.1499938964844,287.26617431640625,289.42999267578125,290.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18279.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206689298152923,1.0,0.0,0.0,0.5082036852836609,0.508207380771637,1.723332587744153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2776.22021484375,0.0,22.90827751159668,1895.4371337890625,0.0,313.6748962402344,0.2522680461406708,1.0,0.0,3.0,1.0,0.0
11985660,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.6951836943626404,0.2433536946773529,0.2236813902854919,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76837158203125,0.8716132044792175,0.4926147758960724,0.4700987637042999,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685241699219,0.9990000128746032,0.7472478151321411,0.5209227800369263,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681884765625,0.7782759666442871,0.3464909791946411,0.332617700099945,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.6944249272346497,0.2426421791315078,1.113910436630249,288.7683410644531,289.6138000488281,290.3888854980469,286.4413452148437,290.3899841308594,297.17742919921875,287.769287109375,1.0,0.6226006150245667,1.0,1.0,0.0,1.0,-3.19573974609375,3.1957316398620605,8.21506000647787e-06,2.4699349403381348,0.3208435177803039,0.3208435177803039,0.0,200.98101806640625,174.0,8475.0400390625,-0.0,2961.81396484375,1.0,283.1499938964844,287.29327392578125,289.3880615234375,290.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18272.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100033640861511,1.0,0.0,0.0,0.4862797856330871,0.4869609475135803,1.5778507389541122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.348876953125,0.0,21.69034767150879,1895.4371337890625,0.0,293.62042236328125,0.2499701231718063,1.0,0.0,3.0,1.0,0.0
11985720,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.6951836943626404,0.2433536946773529,0.2236813902854919,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76837158203125,0.8716132044792175,0.4926147758960724,0.4700987637042999,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685241699219,0.9990000128746032,0.7472478151321411,0.5209227800369263,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7681884765625,0.7782759666442871,0.3464909791946411,0.332617700099945,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679138183594,0.6944249272346497,0.2426421791315078,1.113910436630249,288.7683410644531,289.6138000488281,290.3888854980469,286.4413452148437,290.3899841308594,297.17742919921875,287.769287109375,1.0,0.6226006150245667,1.0,1.0,0.0,1.0,-3.19573974609375,3.1957316398620605,8.21506000647787e-06,2.4699349403381348,0.3208435177803039,0.3208435177803039,0.0,200.98101806640625,174.0,8475.0400390625,-0.0,2961.81396484375,1.0,283.1499938964844,287.29327392578125,289.3880615234375,290.0274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18272.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100033640861511,1.0,0.0,0.0,0.4862797856330871,0.4869609475135803,1.5778507389541122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.348876953125,0.0,21.69034767150879,1895.4371337890625,0.0,293.62042236328125,0.2499701231718063,1.0,0.0,3.0,1.0,0.0
11985780,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909545898437,0.7012518048286438,0.2422841489315033,0.2224505841732025,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913513183594,0.8792373538017273,0.4907827973365783,0.468097060918808,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.9990000128746032,0.7504528760910034,0.505992591381073,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.7853944301605225,0.3456141352653503,0.3315101265907287,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909545898437,0.7007020711898804,0.2417922914028167,1.1087279319763184,288.79132080078125,289.69195556640625,290.32586669921875,286.4015808105469,290.3269958496094,297.1805725097656,287.7921142578125,1.0,0.6137941479682922,1.0,1.0,0.0,1.0,-3.1662425994873047,3.1662344932556152,8.064224857662339e-06,2.447184562683105,0.3084708452224731,0.3084708452224731,0.0,191.97332763671875,162.0,8123.5439453125,-0.0,2851.74853515625,1.0,283.1499938964844,287.3192138671875,289.3456726074219,289.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18209.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988089859485626,1.0,0.0,0.0,0.4632048904895782,0.4765393733978271,1.4316595020602564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.208984375,0.0,20.95312118530273,1895.4371337890625,0.0,273.59161376953125,0.2480852901935577,1.0,0.0,3.0,1.0,0.0
11985840,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909545898437,0.7012518048286438,0.2422841489315033,0.2224505841732025,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913513183594,0.8792373538017273,0.4907827973365783,0.468097060918808,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.9990000128746032,0.7504528760910034,0.505992591381073,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911682128906,0.7853944301605225,0.3456141352653503,0.3315101265907287,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909545898437,0.7007020711898804,0.2417922914028167,1.1087279319763184,288.79132080078125,289.69195556640625,290.32586669921875,286.4015808105469,290.3269958496094,297.1805725097656,287.7921142578125,1.0,0.6137941479682922,1.0,1.0,0.0,1.0,-3.1662425994873047,3.1662344932556152,8.064224857662339e-06,2.447184562683105,0.3084708452224731,0.3084708452224731,0.0,191.97332763671875,162.0,8123.5439453125,-0.0,2851.74853515625,1.0,283.1499938964844,287.3192138671875,289.3456726074219,289.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,18209.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988089859485626,1.0,0.0,0.0,0.4632048904895782,0.4765393733978271,1.4316595020602564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2565.208984375,0.0,20.95312118530273,1895.4371337890625,0.0,273.59161376953125,0.2480852901935577,1.0,0.0,3.0,1.0,0.0
