time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985900,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026428222656,0.7047491073608398,0.2417426258325576,0.2218111902475357,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80303955078125,0.8836719393730164,0.489857017993927,0.4670684039592743,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031616210937,0.9990000128746032,0.7528871893882751,0.4974812865257263,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028564453125,0.789494514465332,0.3451588153839111,0.3309233486652374,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026428222656,0.7043126821517944,0.2413684576749801,1.106047511100769,288.8030090332031,289.7314758300781,290.2939453125,286.38134765625,290.29510498046875,297.1861877441406,287.8038024902344,1.0,0.6089901328086853,1.0,1.0,0.0,1.0,-3.150078296661377,3.1500704288482666,7.982036549947225e-06,2.434666633605957,0.3020012080669403,0.3020012080669403,0.0,187.10655212402344,162.0,7942.98828125,-0.0,2792.546875,1.0,283.1499938964844,287.3320617675781,289.32403564453125,289.9273376464844,293.1499938964844,293.1499938964844,283.1499938964844,18164.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930117785930633,1.0,0.0,0.0,0.4513968825340271,0.4771738648414612,1.3595981229741484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2508.583984375,0.0,20.85149574279785,1895.4371337890625,0.0,263.57586669921875,0.2474328279495239,1.0,0.0,3.0,1.0,0.0
11985960,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143310546875,0.7085564732551575,0.2412003874778747,0.2211645394563675,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8885303735733032,0.4889289438724518,0.4660305082798004,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8148498535156,0.9990000128746032,0.7557034492492676,0.4884836077690124,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145751953125,0.7939592599868774,0.3446946144104004,0.3303215503692627,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8143310546875,0.708240807056427,0.2409505546092987,1.1033577919006348,288.8147277832031,289.77130126953125,290.2618408203125,286.3608703613281,290.2630310058594,297.1934814453125,287.81549072265625,1.0,0.6039788126945496,1.0,1.0,0.0,1.0,-3.1332783699035645,3.133270502090454,7.897053365013562e-06,2.4216532707214355,0.2953419685363769,0.2953419685363769,0.0,182.05465698242188,150.0,7761.9853515625,-0.0,2731.641357421875,1.0,283.1499938964844,287.3450927734375,289.30181884765625,289.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,18128.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870172798633575,1.0,0.0,0.0,0.4396718144416809,0.4793151021003723,1.2898841106334658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2450.139892578125,0.0,20.83161735534668,1895.4371337890625,0.0,253.4428558349609,0.2469262778759002,1.0,0.0,3.0,1.0,0.0
11986020,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.7167224884033203,0.2401112765073776,0.2198552191257476,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8994925022125244,0.4870631992816925,0.4639334678649902,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.9990000128746032,0.7622401714324951,0.469225525856018,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.8039457201957703,0.3437377214431762,0.3290784657001495,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.7166758179664612,0.240134596824646,1.0980006456375122,288.8374938964844,289.8515930175781,290.19708251953125,286.3194274902344,290.1982727050781,297.21160888671875,287.8382568359375,1.0,0.593447208404541,1.0,1.0,0.0,1.0,-3.098095417022705,3.0980875492095947,7.72053772379877e-06,2.39439344406128,0.2814375460147857,0.2814375460147857,0.0,171.55328369140625,153.0,7400.9609375,-0.0,2606.440673828125,1.0,283.1499938964844,287.3706970214844,289.255859375,289.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18093.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743122220039367,1.0,0.0,0.0,0.4165790975093841,0.4835355579853058,1.1579462722011158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.83349609375,0.0,20.830398559570312,1895.4371337890625,0.0,232.60272216796875,0.2461277246475219,1.0,0.0,3.0,1.0,0.0
11986080,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.7167224884033203,0.2401112765073776,0.2198552191257476,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8994925022125244,0.4870631992816925,0.4639334678649902,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.9990000128746032,0.7622401714324951,0.469225525856018,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.8039457201957703,0.3437377214431762,0.3290784657001495,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.837158203125,0.7166758179664612,0.240134596824646,1.0980006456375122,288.8374938964844,289.8515930175781,290.19708251953125,286.3194274902344,290.1982727050781,297.21160888671875,287.8382568359375,1.0,0.593447208404541,1.0,1.0,0.0,1.0,-3.098095417022705,3.0980875492095947,7.72053772379877e-06,2.39439344406128,0.2814375460147857,0.2814375460147857,0.0,171.55328369140625,153.0,7400.9609375,-0.0,2606.440673828125,1.0,283.1499938964844,287.3706970214844,289.255859375,289.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18093.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743122220039367,1.0,0.0,0.0,0.4165790975093841,0.4835355579853058,1.1579462722011158e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.83349609375,0.0,20.830398559570312,1895.4371337890625,0.0,232.60272216796875,0.2461277246475219,1.0,0.0,3.0,1.0,0.0
11986140,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85577392578125,0.7200618386268616,0.2393370419740677,0.2190124839544296,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.90427565574646,0.4857277870178222,0.4625241160392761,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564147949219,0.9990000128746032,0.7671664357185364,0.4606567025184631,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.8083128929138184,0.3430425822734833,0.3282715380191803,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85577392578125,0.7202133536338806,0.2395797073841095,1.0947428941726685,288.8562316894531,289.9100036621094,290.1499938964844,286.2891845703125,290.1512145996094,297.2253112792969,287.8573303222656,1.0,0.5888041853904724,1.0,1.0,0.0,1.0,-3.080181837081909,3.080174207687378,7.630899744981434e-06,2.380292654037476,0.2709503471851349,0.2709503471851349,0.0,166.89866638183594,153.0,7147.29541015625,-0.0,2547.34423828125,1.0,283.1499938964844,287.38946533203125,289.2223205566406,289.7670593261719,293.1499938964844,293.1499938964844,283.1499938964844,18086.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645644187927246,1.0,0.0,0.0,0.4001385271549225,0.4854520857334137,1.0683516293852335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2246.980224609375,0.0,20.80048179626465,1895.4371337890625,0.0,217.0760955810547,0.245607703924179,1.0,0.0,3.0,1.0,0.0
11986200,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.7208433747291565,0.2390381693840026,0.2187086045742035,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9054591059684752,0.4852151274681091,0.4620043635368347,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.9990000128746032,0.7689080238342285,0.4584357142448425,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86444091796875,0.8093725442886353,0.3427725434303283,0.3279801607131958,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641357421875,0.7210747003555298,0.2393686920404434,1.0936113595962524,288.8646240234375,289.9325561523437,290.1318054199219,286.2774658203125,290.1330261230469,297.2295837402344,287.8658142089844,1.0,0.5874547958374023,1.0,1.0,0.0,1.0,-3.074808120727539,3.074800491333008,7.604184702358907e-06,2.3760931491851807,0.2668289542198181,0.2668289542198181,0.0,165.6759033203125,156.0,7050.91455078125,-0.0,2530.6474609375,1.0,283.1499938964844,287.3973388671875,289.20953369140625,289.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18086.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607079088687897,1.0,0.0,0.0,0.3938682973384857,0.4859642684459686,1.0351767443239623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2214.8681640625,0.0,20.781414031982425,1895.4371337890625,0.0,211.01681518554688,0.2454093694686889,1.0,0.0,3.0,1.0,0.0
11986260,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973693847656,0.7220506072044373,0.2379469871520996,0.2176613360643386,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979797363281,0.907478392124176,0.4833671152591705,0.4601935446262359,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.9990000128746032,0.7744336724281311,0.4538117051124573,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.811255693435669,0.3417847454547882,0.3269774615764618,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973693847656,0.7225766777992249,0.2385960519313812,1.0898010730743408,288.89794921875,290.0138244628906,290.0662536621094,286.23516845703125,290.0674743652344,297.24005126953125,287.8993225097656,1.0,0.5841339826583862,1.0,1.0,0.0,1.0,-3.060019493103028,3.060011863708496,7.53091080696322e-06,2.364537477493286,0.2516249120235443,0.2516249120235443,0.0,162.99900817871094,159.0,6707.71435546875,-0.0,2488.564208984375,1.0,283.1499938964844,287.4280090332031,289.1645812988281,289.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18085.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465611934661865,1.0,0.0,0.0,0.3715653717517853,0.4871020317077636,9.250168631069757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.434326171875,0.0,20.68792152404785,1895.4371337890625,0.0,189.0552673339844,0.2446941286325454,1.0,0.0,3.0,1.0,0.0
11986320,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973693847656,0.7220506072044373,0.2379469871520996,0.2176613360643386,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979797363281,0.907478392124176,0.4833671152591705,0.4601935446262359,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.9990000128746032,0.7744336724281311,0.4538117051124573,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.811255693435669,0.3417847454547882,0.3269774615764618,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973693847656,0.7225766777992249,0.2385960519313812,1.0898010730743408,288.89794921875,290.0138244628906,290.0662536621094,286.23516845703125,290.0674743652344,297.24005126953125,287.8993225097656,1.0,0.5841339826583862,1.0,1.0,0.0,1.0,-3.060019493103028,3.060011863708496,7.53091080696322e-06,2.364537477493286,0.2516249120235443,0.2516249120235443,0.0,162.99900817871094,159.0,6707.71435546875,-0.0,2488.564208984375,1.0,283.1499938964844,287.4280090332031,289.1645812988281,289.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18085.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465611934661865,1.0,0.0,0.0,0.3715653717517853,0.4871020317077636,9.250168631069757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.434326171875,0.0,20.68792152404785,1895.4371337890625,0.0,189.0552673339844,0.2446941286325454,1.0,0.0,3.0,1.0,0.0
11986380,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.7213176488876343,0.2368166595697403,0.2166496664285659,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.9066899418830872,0.4814975559711456,0.4584369957447052,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346008300781,0.9990000128746032,0.7788901925086975,0.4531696736812591,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.8108494281768799,0.3407610952854156,0.3260146677494049,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.7221390604972839,0.2377768456935882,1.0861507654190063,288.93438720703125,290.0951843261719,290.0006408691406,286.1927490234375,290.0018615722656,297.2436828613281,287.9358825683594,1.0,0.5825862288475037,1.0,1.0,0.0,1.0,-3.050369501113892,3.0503618717193604,7.483296485588653e-06,2.3570005893707275,0.2358420938253402,0.2358420938253402,0.0,162.31785583496094,162.0,6369.92236328125,-0.0,2466.8466796875,1.0,283.1499938964844,287.4616394042969,289.1214294433594,289.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18085.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322744965553283,1.0,0.0,0.0,0.3496992886066437,0.4875566363334656,8.312178501057588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.6943359375,0.0,20.57139015197754,1895.4371337890625,0.0,167.0396270751953,0.2439819872379303,1.0,0.0,3.0,1.0,0.0
11986440,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.7213176488876343,0.2368166595697403,0.2166496664285659,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344482421875,0.9066899418830872,0.4814975559711456,0.4584369957447052,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346008300781,0.9990000128746032,0.7788901925086975,0.4531696736812591,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9341735839844,0.8108494281768799,0.3407610952854156,0.3260146677494049,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93377685546875,0.7221390604972839,0.2377768456935882,1.0861507654190063,288.93438720703125,290.0951843261719,290.0006408691406,286.1927490234375,290.0018615722656,297.2436828613281,287.9358825683594,1.0,0.5825862288475037,1.0,1.0,0.0,1.0,-3.050369501113892,3.0503618717193604,7.483296485588653e-06,2.3570005893707275,0.2358420938253402,0.2358420938253402,0.0,162.31785583496094,162.0,6369.92236328125,-0.0,2466.8466796875,1.0,283.1499938964844,287.4616394042969,289.1214294433594,289.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,18085.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322744965553283,1.0,0.0,0.0,0.3496992886066437,0.4875566363334656,8.312178501057588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.6943359375,0.0,20.57139015197754,1895.4371337890625,0.0,167.0396270751953,0.2439819872379303,1.0,0.0,3.0,1.0,0.0
11986500,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7204204797744751,0.2362310141324997,0.2161445617675781,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9532165527344,0.9055466651916504,0.4805476367473602,0.4575648009777069,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9533996582031,0.9990000128746032,0.780758261680603,0.4539068937301636,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529724121094,0.8100243806838989,0.3402268886566162,0.3255335092544555,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525756835937,0.7213888168334961,0.2373427599668502,1.0843117237091064,288.95318603515625,290.13580322265625,289.9678955078125,286.1715393066406,289.9691162109375,297.2432861328125,287.9546813964844,1.0,0.5822685956954956,1.0,1.0,0.0,1.0,-3.046809196472168,3.046801805496216,7.465773251169594e-06,2.354222059249878,0.2277374863624572,0.2277374863624572,0.0,162.5000762939453,162.0,6203.21875,-0.0,2461.117919921875,1.0,283.1499938964844,287.4793395996094,289.1003723144531,289.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18084.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251606225967407,1.0,0.0,0.0,0.338954359292984,0.4876573383808136,7.897933862466289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.256591796875,0.0,20.509950637817383,1895.4371337890625,0.0,156.0310821533203,0.2436320334672927,1.0,0.0,3.0,1.0,0.0
11986560,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9714660644531,0.7192451357841492,0.2356297075748443,0.2156348675489425,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9040419459342957,0.4795846939086914,0.4566906690597534,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9990000128746032,0.782412588596344,0.4551830291748047,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.8088716268539429,0.3396743535995483,0.3250452578067779,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97149658203125,0.7203606367111206,0.236889898777008,1.0824370384216309,288.9721069335937,290.1763000488281,289.93524169921875,286.150390625,289.9364624023437,297.2416381835937,287.9736022949219,1.0,0.582176148891449,1.0,1.0,0.0,1.0,-3.043837785720825,3.043830394744873,7.451168130501173e-06,2.35190486907959,0.2194897681474685,0.2194897681474685,0.0,162.94747924804688,165.0,6038.12451171875,-0.0,2457.878662109375,1.0,283.1499938964844,287.4975891113281,289.0794982910156,289.53887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18082.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180866241455078,1.0,0.0,0.0,0.3283458650112152,0.4877130091190338,7.514393551844023e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.438232421875,0.0,20.44820976257324,1895.4371337890625,0.0,144.99722290039062,0.2432884722948074,1.0,0.0,3.0,1.0,0.0
11986620,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0090637207031,0.716244101524353,0.2343796044588089,0.2145937234163284,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097045898437,0.9002800583839417,0.4776168763637543,0.4549255967140198,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0098876953125,0.9990000128746032,0.7851930260658264,0.4589446485042572,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00946044921875,0.8057969808578491,0.3385184407234192,0.3240411579608917,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0090637207031,0.717657744884491,0.2359257042407989,1.078532338142395,289.0096740722656,290.25689697265625,289.8702392578125,286.1083679199219,289.8714599609375,297.23565673828125,288.0111694335937,1.0,0.582480788230896,1.0,1.0,0.0,1.0,-3.03908371925354,3.039076089859009,7.427842319884803e-06,2.348202705383301,0.2025679349899292,0.2025679349899292,0.0,164.43948364257812,168.0,5713.42724609375,-0.0,2456.729248046875,1.0,283.1499938964844,287.5356750488281,289.0382385253906,289.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18078.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040605783462524,1.0,0.0,0.0,0.3075767755508423,0.4877603948116302,6.824429465979165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.7568359375,0.0,20.32718849182129,1895.4371337890625,0.0,122.69732666015624,0.2426254749298095,1.0,0.0,3.0,1.0,0.0
11986680,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0090637207031,0.716244101524353,0.2343796044588089,0.2145937234163284,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0097045898437,0.9002800583839417,0.4776168763637543,0.4549255967140198,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0098876953125,0.9990000128746032,0.7851930260658264,0.4589446485042572,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00946044921875,0.8057969808578491,0.3385184407234192,0.3240411579608917,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0090637207031,0.717657744884491,0.2359257042407989,1.078532338142395,289.0096740722656,290.25689697265625,289.8702392578125,286.1083679199219,289.8714599609375,297.23565673828125,288.0111694335937,1.0,0.582480788230896,1.0,1.0,0.0,1.0,-3.03908371925354,3.039076089859009,7.427842319884803e-06,2.348202705383301,0.2025679349899292,0.2025679349899292,0.0,164.43948364257812,168.0,5713.42724609375,-0.0,2456.729248046875,1.0,283.1499938964844,287.5356750488281,289.0382385253906,289.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,18078.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040605783462524,1.0,0.0,0.0,0.3075767755508423,0.4877603948116302,6.824429465979165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.7568359375,0.0,20.32718849182129,1895.4371337890625,0.0,122.69732666015624,0.2426254749298095,1.0,0.0,3.0,1.0,0.0
11986740,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0427551269531,0.7128810286521912,0.2331722527742386,0.2136027812957763,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433959960937,0.8961521983146667,0.4757524132728576,0.4532710015773773,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.9990000128746032,0.7872254848480225,0.4634315967559814,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0431213378906,0.8023050427436829,0.3373971879482269,0.3230812847614288,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0427551269531,0.7145813703536987,0.2349683940410614,1.0747162103652954,289.0433349609375,290.3303527832031,289.8110046386719,286.07012939453125,289.81219482421875,297.2277526855469,288.0447998046875,1.0,0.5831588506698608,1.0,1.0,0.0,1.0,-3.035555124282837,3.0355477333068848,7.4105701060034335e-06,2.34546160697937,0.1864913702011108,0.1864913702011108,0.0,166.3250732421875,168.0,5422.037109375,-0.0,2459.905517578125,1.0,283.1499938964844,287.5726928710937,289.01275634765625,289.4176330566406,293.1499938964844,293.1499938964844,283.1499938964844,18074.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928487062454223,1.0,0.0,0.0,0.2890337407588959,0.48778235912323,6.263213059298778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.6864013671875,0.0,20.221343994140625,1895.4371337890625,0.0,93.92581176757812,0.2420480847358703,1.0,0.0,3.0,1.0,0.0
11986800,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0456237792969,0.7125657796859741,0.2330646365880966,0.213514894247055,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.8957716226577759,0.4755876958370209,0.4531254172325134,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0464172363281,0.9990000128746032,0.7873811721801758,0.4638558328151703,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8019811511039734,0.3372970819473266,0.3229960501194,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0456237792969,0.7142921090126038,0.2348819822072982,1.0743733644485474,289.04620361328125,290.3367004394531,289.8058776855469,286.0668334960937,289.8070983886719,297.2269592285156,288.0476379394531,1.0,0.5832303166389465,1.0,1.0,0.0,1.0,-3.0352697372436523,3.0352623462677,7.409174031636212e-06,2.3452401161193848,0.1850703358650207,0.1850703358650207,0.0,166.50634765625,171.0,5397.0625,-0.0,2460.310791015625,1.0,283.1499938964844,287.57598876953125,289.0141296386719,289.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18074.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924368679523468,1.0,0.0,0.0,0.2874483168125152,0.4877848029136657,6.2172342829569516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1674.825927734375,0.0,20.21245574951172,1895.4371337890625,0.0,91.51203155517578,0.2419994473457336,1.0,0.0,3.0,1.0,0.0
11986860,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7083438634872437,0.2316832989454269,0.212390512228012,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811462402344,0.8908044695854187,0.4734916388988495,0.4512779116630554,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0813293457031,0.9990000128746032,0.7890629768371582,0.4695068001747131,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809020996094,0.7977307438850403,0.33600914478302,0.3219030797481537,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7104155421257019,0.2337590605020523,1.0699270963668823,289.08111572265625,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.2164306640625,288.0824890136719,1.0,0.5842414498329163,1.0,1.0,0.0,1.0,-3.0318312644958496,3.031823873519897,7.392380211967975e-06,2.342576503753662,0.1669882833957672,0.1669882833957672,0.0,168.95285034179688,174.0,5090.091796875,-0.0,2466.544921875,1.0,283.1499938964844,287.6188049316406,289.0169982910156,289.3965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18069.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914414405822754,1.0,0.0,0.0,0.2680047750473022,0.4878324568271637,5.675203418320507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2728271484375,0.0,20.10603713989257,1895.4371337890625,0.0,85.46794128417969,0.2414131015539169,1.0,0.0,3.0,1.0,0.0
11986920,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7083438634872437,0.2316832989454269,0.212390512228012,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0811462402344,0.8908044695854187,0.4734916388988495,0.4512779116630554,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0813293457031,0.9990000128746032,0.7890629768371582,0.4695068001747131,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0809020996094,0.7977307438850403,0.33600914478302,0.3219030797481537,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7104155421257019,0.2337590605020523,1.0699270963668823,289.08111572265625,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.2164306640625,288.0824890136719,1.0,0.5842414498329163,1.0,1.0,0.0,1.0,-3.0318312644958496,3.031823873519897,7.392380211967975e-06,2.342576503753662,0.1669882833957672,0.1669882833957672,0.0,168.95285034179688,174.0,5090.091796875,-0.0,2466.544921875,1.0,283.1499938964844,287.6188049316406,289.0169982910156,289.3965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18069.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914414405822754,1.0,0.0,0.0,0.2680047750473022,0.4878324568271637,5.675203418320507e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1577.2728271484375,0.0,20.10603713989257,1895.4371337890625,0.0,85.46794128417969,0.2414131015539169,1.0,0.0,3.0,1.0,0.0
11986980,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134948730469,0.7037472128868103,0.2302345037460327,0.2112152129411697,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11407470703125,0.885574996471405,0.4713242352008819,0.4493742287158966,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1142578125,0.9990000128746032,0.7902852892875671,0.4756312668323517,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.7932164669036865,0.3346510827541351,0.3207548260688782,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.113525390625,0.7061161398887634,0.2325576990842819,1.0651754140853882,289.1140441894531,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.2045288085937,288.1153259277344,1.0,0.5853951573371887,1.0,1.0,0.0,1.0,-3.02839994430542,3.028392553329468,7.375653694907669e-06,2.339923858642578,0.1483104526996612,0.1483104526996612,0.0,171.65203857421875,177.0,4793.359375,-0.0,2474.081298828125,1.0,283.1499938964844,287.6644592285156,288.9813537597656,289.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,18064.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290821224451065,1.0,0.0,0.0,0.2492799013853073,0.4879264831542969,5.1859836425194325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.7340087890625,0.0,20.00872039794922,1895.4371337890625,0.0,81.6187515258789,0.2408668994903564,1.0,0.0,3.0,1.0,0.0
11987040,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1134948730469,0.7037472128868103,0.2302345037460327,0.2112152129411697,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11407470703125,0.885574996471405,0.4713242352008819,0.4493742287158966,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1142578125,0.9990000128746032,0.7902852892875671,0.4756312668323517,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138610839844,0.7932164669036865,0.3346510827541351,0.3207548260688782,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.113525390625,0.7061161398887634,0.2325576990842819,1.0651754140853882,289.1140441894531,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.2045288085937,288.1153259277344,1.0,0.5853951573371887,1.0,1.0,0.0,1.0,-3.02839994430542,3.028392553329468,7.375653694907669e-06,2.339923858642578,0.1483104526996612,0.1483104526996612,0.0,171.65203857421875,177.0,4793.359375,-0.0,2474.081298828125,1.0,283.1499938964844,287.6644592285156,288.9813537597656,289.3460388183594,293.1499938964844,293.1499938964844,283.1499938964844,18064.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290821224451065,1.0,0.0,0.0,0.2492799013853073,0.4879264831542969,5.1859836425194325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.7340087890625,0.0,20.00872039794922,1895.4371337890625,0.0,81.6187515258789,0.2408668994903564,1.0,0.0,3.0,1.0,0.0
11987100,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12921142578125,0.7013759613037109,0.229484423995018,0.2106071710586547,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1297607421875,0.8829043507575989,0.470212459564209,0.4483989775180816,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12994384765625,0.9990000128746032,0.7907318472862244,0.4788135588169098,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1295471191406,0.7908970713615417,0.3339443206787109,0.3201576769351959,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292419433594,0.7038776278495789,0.2319276630878448,1.0626806020736694,289.1297607421875,290.5307006835937,289.6494445800781,285.9665832519531,289.65057373046875,297.1981811523437,288.1309814453125,1.0,0.5859994888305664,1.0,1.0,0.0,1.0,-3.0266053676605225,3.0265979766845703,7.366916634055087e-06,2.3385379314422607,0.1387433260679245,0.1387433260679245,0.0,173.0687255859375,177.0,4649.00390625,-0.0,2478.040771484375,1.0,283.1499938964844,287.6884460449219,288.9604187011719,289.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,18062.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290131539106369,1.0,0.0,0.0,0.2401947230100631,0.4879931807518005,4.958299548718513e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1433.576416015625,0.0,19.9634952545166,1895.4371337890625,0.0,77.31587982177734,0.2406086474657058,1.0,0.0,3.0,1.0,0.0
11987160,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444091796875,0.6989705562591553,0.2287175506353378,0.2099854052066803,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449279785156,0.8802145719528198,0.469081848859787,0.4474076628684997,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1451110839844,0.9990000128746032,0.7910737991333008,0.4820515811443329,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14471435546875,0.7885518670082092,0.333218902349472,0.3195445537567138,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444091796875,0.7016022801399231,0.2312786132097244,1.0601071119308472,289.1448974609375,290.5682678222656,289.619140625,285.9473571777344,289.6202697753906,297.1916198730469,288.1461181640625,1.0,0.5866116881370544,1.0,1.0,0.0,1.0,-3.0247280597686768,3.0247206687927246,7.357784852501936e-06,2.3370890617370605,0.1290257573127746,0.1290257573127746,0.0,174.5184326171875,180.0,4507.44287109375,-0.0,2482.010498046875,1.0,283.1499938964844,287.7132873535156,288.9403076171875,289.2833557128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893746197223663,1.0,0.0,0.0,0.2313015162944793,0.4880766570568084,4.740787318269213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1387.340576171875,0.0,19.920629501342773,1895.4371337890625,0.0,72.60704803466797,0.2403600960969925,1.0,0.0,3.0,1.0,0.0
11987220,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.6940892934799194,0.2271341234445572,0.2087005525827407,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.8748152256011963,0.4667639136314392,0.4453754425048828,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.173828125,0.9990000128746032,0.7914544343948364,0.4886439442634582,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7838172912597656,0.3317112028598785,0.3182686865329742,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.6969725489616394,0.2299248725175857,1.054726004600525,289.17364501953125,290.64190673828125,289.55975341796875,285.9099426269531,289.56085205078125,297.1779479980469,288.1747741699219,1.0,0.5878382325172424,1.0,1.0,0.0,1.0,-3.020663261413574,3.020655870437622,7.338033356063533e-06,2.3339531421661377,0.1091449409723281,0.1091449409723281,0.0,177.49217224121094,183.0,4232.92529296875,-0.0,2489.735107421875,1.0,283.1499938964844,287.76544189453125,288.902587890625,289.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878831028938293,1.0,0.0,0.0,0.2141089588403701,0.4882968962192535,4.333603698114531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.7056884765625,0.0,19.841928482055664,1895.4371337890625,0.0,63.482269287109375,0.2398915141820907,1.0,0.0,3.0,1.0,0.0
11987280,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.6940892934799194,0.2271341234445572,0.2087005525827407,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1736755371094,0.8748152256011963,0.4667639136314392,0.4453754425048828,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.173828125,0.9990000128746032,0.7914544343948364,0.4886439442634582,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7838172912597656,0.3317112028598785,0.3182686865329742,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1731872558594,0.6969725489616394,0.2299248725175857,1.054726004600525,289.17364501953125,290.64190673828125,289.55975341796875,285.9099426269531,289.56085205078125,297.1779479980469,288.1747741699219,1.0,0.5878382325172424,1.0,1.0,0.0,1.0,-3.020663261413574,3.020655870437622,7.338033356063533e-06,2.3339531421661377,0.1091449409723281,0.1091449409723281,0.0,177.49217224121094,183.0,4232.92529296875,-0.0,2489.735107421875,1.0,283.1499938964844,287.76544189453125,288.902587890625,289.2237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878831028938293,1.0,0.0,0.0,0.2141089588403701,0.4882968962192535,4.333603698114531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1297.7056884765625,0.0,19.841928482055664,1895.4371337890625,0.0,63.482269287109375,0.2398915141820907,1.0,0.0,3.0,1.0,0.0
11987340,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999816894531,0.6891502141952515,0.2254841327667236,0.2073591351509094,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.8694312572479248,0.4643681347370147,0.4432738721370697,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006225585937,0.9990000128746032,0.7914330363273621,0.4953348040580749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2002868652344,0.7790601253509521,0.3301247656345367,0.3169227540493011,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999816894531,0.6922730207443237,0.2284972220659256,1.0490286350250244,289.200439453125,290.7132873535156,289.502197265625,285.87408447265625,289.5032653808594,297.1636657714844,288.20147705078125,1.0,0.5890415906906128,1.0,1.0,0.0,1.0,-3.016101121902466,3.0160939693450928,7.315899893001188e-06,2.3304343223571777,0.0886654481291771,0.0886654481291771,0.0,180.5366973876953,186.0,3969.87109375,-0.0,2496.868408203125,1.0,283.1499938964844,287.821044921875,288.8669128417969,289.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18051.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864512205123901,1.0,0.0,0.0,0.1977218240499496,0.4885799884796142,3.959654382157396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.8326416015625,0.0,19.772071838378903,1895.4371337890625,0.0,55.00573348999024,0.2394597977399826,1.0,0.0,3.0,1.0,0.0
11987400,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999816894531,0.6891502141952515,0.2254841327667236,0.2073591351509094,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2004699707031,0.8694312572479248,0.4643681347370147,0.4432738721370697,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2006225585937,0.9990000128746032,0.7914330363273621,0.4953348040580749,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2002868652344,0.7790601253509521,0.3301247656345367,0.3169227540493011,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1999816894531,0.6922730207443237,0.2284972220659256,1.0490286350250244,289.200439453125,290.7132873535156,289.502197265625,285.87408447265625,289.5032653808594,297.1636657714844,288.20147705078125,1.0,0.5890415906906128,1.0,1.0,0.0,1.0,-3.016101121902466,3.0160939693450928,7.315899893001188e-06,2.3304343223571777,0.0886654481291771,0.0886654481291771,0.0,180.5366973876953,186.0,3969.87109375,-0.0,2496.868408203125,1.0,283.1499938964844,287.821044921875,288.8669128417969,289.1674194335937,293.1499938964844,293.1499938964844,283.1499938964844,18051.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864512205123901,1.0,0.0,0.0,0.1977218240499496,0.4885799884796142,3.959654382157396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.8326416015625,0.0,19.772071838378903,1895.4371337890625,0.0,55.00573348999024,0.2394597977399826,1.0,0.0,3.0,1.0,0.0
11987460,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250061035156,0.6841928362846375,0.2237704247236251,0.2059627026319503,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.864103376865387,0.4618959426879883,0.4411031007766723,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.9990000128746032,0.7910254597663879,0.5020694136619568,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22528076171875,0.7743176817893982,0.3284600675106048,0.3155058920383453,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250366210937,0.6875425577163696,0.2269994914531707,1.0430270433425903,289.2254333496094,290.7821044921875,289.4466857910156,285.8399963378906,289.4477233886719,297.14892578125,288.2264099121094,1.0,0.5902009010314941,1.0,1.0,0.0,1.0,-3.010991334915161,3.010984182357788,7.291148904187139e-06,2.326493501663208,0.067611388862133,0.067611388862133,0.0,183.62503051757807,174.0,3718.428955078125,-0.0,2503.175048828125,1.0,283.1499938964844,287.8799743652344,288.8328857421875,289.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18046.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850298881530761,1.0,0.0,0.0,0.1821705847978592,0.4889324009418487,3.6156382332563908e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.7591552734375,0.0,19.71091079711914,1895.4371337890625,0.0,46.901634216308594,0.2390633076429367,1.0,0.0,3.0,1.0,0.0
11987520,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250061035156,0.6841928362846375,0.2237704247236251,0.2059627026319503,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.864103376865387,0.4618959426879883,0.4411031007766723,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.9990000128746032,0.7910254597663879,0.5020694136619568,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22528076171875,0.7743176817893982,0.3284600675106048,0.3155058920383453,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2250366210937,0.6875425577163696,0.2269994914531707,1.0430270433425903,289.2254333496094,290.7821044921875,289.4466857910156,285.8399963378906,289.4477233886719,297.14892578125,288.2264099121094,1.0,0.5902009010314941,1.0,1.0,0.0,1.0,-3.010991334915161,3.010984182357788,7.291148904187139e-06,2.326493501663208,0.067611388862133,0.067611388862133,0.0,183.62503051757807,174.0,3718.428955078125,-0.0,2503.175048828125,1.0,283.1499938964844,287.8799743652344,288.8328857421875,289.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18046.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850298881530761,1.0,0.0,0.0,0.1821705847978592,0.4889324009418487,3.6156382332563908e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.7591552734375,0.0,19.71091079711914,1895.4371337890625,0.0,46.901634216308594,0.2390633076429367,1.0,0.0,3.0,1.0,0.0
11987580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.6835011839866638,0.2219767570495605,0.2043276578187942,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.8639857172966003,0.4593232870101928,0.4386664032936096,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466125488281,0.9990000128746032,0.7910173535346985,0.4995007216930389,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.246337890625,0.7742575407028198,0.3266913294792175,0.3138195872306824,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24615478515625,0.6870958805084229,0.2254135608673095,1.035799860954285,289.2464599609375,290.8480834960937,289.3934936523437,285.8078918457031,289.3944702148437,297.13702392578125,288.24713134765625,1.0,0.5862757563591003,1.0,1.0,0.0,1.0,-2.992313861846924,2.992306709289551,7.201465905382065e-06,2.3122732639312744,0.0459610298275947,0.0459610298275947,0.0,181.63015747070312,162.0,3475.03466796875,-0.0,2458.18310546875,1.0,283.1499938964844,287.94158935546875,288.80078125,289.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18043.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836101949214935,1.0,0.0,0.0,0.1674519032239914,0.4893328249454498,3.298402884155392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.3052978515625,0.0,19.65733337402344,1895.4371337890625,0.0,39.11592483520508,0.2386998534202575,1.0,0.0,3.0,1.0,0.0
11987640,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2461242675781,0.6835011839866638,0.2219767570495605,0.2043276578187942,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.8639857172966003,0.4593232870101928,0.4386664032936096,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466125488281,0.9990000128746032,0.7910173535346985,0.4995007216930389,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.246337890625,0.7742575407028198,0.3266913294792175,0.3138195872306824,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24615478515625,0.6870958805084229,0.2254135608673095,1.035799860954285,289.2464599609375,290.8480834960937,289.3934936523437,285.8078918457031,289.3944702148437,297.13702392578125,288.24713134765625,1.0,0.5862757563591003,1.0,1.0,0.0,1.0,-2.992313861846924,2.992306709289551,7.201465905382065e-06,2.3122732639312744,0.0459610298275947,0.0459610298275947,0.0,181.63015747070312,162.0,3475.03466796875,-0.0,2458.18310546875,1.0,283.1499938964844,287.94158935546875,288.80078125,289.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18043.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836101949214935,1.0,0.0,0.0,0.1674519032239914,0.4893328249454498,3.298402884155392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.3052978515625,0.0,19.65733337402344,1895.4371337890625,0.0,39.11592483520508,0.2386998534202575,1.0,0.0,3.0,1.0,0.0
11987700,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.6843804121017456,0.2210663408041,0.2034439146518707,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552185058594,0.8654181361198425,0.4580113887786865,0.4373681545257568,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.9990000128746032,0.7915741205215454,0.4955479502677917,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.7755671739578247,0.3257772624492645,0.3128935694694519,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.6881054043769836,0.2246058732271194,1.0318450927734375,289.2552185058594,290.8799133300781,289.3678283691406,285.7926330566406,289.3688049316406,297.1343688964844,288.2557983398437,1.0,0.5830907821655273,1.0,1.0,0.0,1.0,-2.979076147079468,2.9790689945220947,7.1379499786417e-06,2.302069902420044,0.0348966903984546,0.0348966903984546,0.0,179.17852783203125,162.0,3356.91015625,-0.0,2421.326416015625,1.0,283.1499938964844,287.972900390625,288.7855529785156,289.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18041.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2829005420207977,1.0,0.0,0.0,0.1603929251432418,0.4895435869693756,3.1488132101742394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1013.2568969726562,0.0,19.632932662963867,1895.4371337890625,0.0,35.338985443115234,0.2385293841361999,1.0,0.0,3.0,1.0,0.0
