time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987760,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629699707031,0.6858744621276855,0.2201517224311828,0.2025328576564788,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632751464844,0.8676025867462158,0.4566878378391266,0.4360340535640716,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.9990000128746032,0.7924953699111938,0.4903180003166199,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631530761719,0.7775490880012512,0.3248465955257416,0.3119276463985443,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2629699707031,0.6897358298301697,0.2237955927848816,1.0277575254440308,289.26324462890625,290.9109191894531,289.3428039550781,285.7779541015625,289.3437805175781,297.1336975097656,288.2637939453125,1.0,0.5792887806892395,1.0,1.0,0.0,1.0,-2.964019060134888,2.964011907577514,7.066003490763251e-06,2.290445566177368,0.0236799493432045,0.0236799493432045,0.0,176.05746459960938,165.0,3241.472412109375,-0.0,2378.0791015625,1.0,283.1499938964844,288.00445556640625,288.7708435058594,289.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,18039.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821894586086273,1.0,0.0,0.0,0.1535383760929107,0.4897648692131042,3.00499825023337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,976.023193359375,0.0,19.610179901123047,1895.4371337890625,0.0,31.6328353881836,0.2383661866188049,1.0,0.0,3.0,1.0,0.0
11987820,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.6858053803443909,0.2183965593576431,0.2008453607559204,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8682543039321899,0.4541243016719818,0.4334951937198639,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9990000128746032,0.7946569323539734,0.4863701164722442,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7781372666358948,0.323027491569519,0.3101050555706024,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6899278163909912,0.2222421616315841,1.0202789306640625,289.35089111328125,290.9703063964844,289.294921875,285.7504577636719,289.2958068847656,297.13507080078125,288.3675842285156,1.0,0.5753543376922607,1.0,1.0,0.0,1.0,-2.9429972171783447,2.942990303039551,6.965626653254731e-06,2.273981094360352,0.0019173820037394,0.0019173820037394,0.0,173.33160400390625,168.0,2583.041259765625,-0.0,2326.562744140625,1.0,283.1499938964844,288.08258056640625,288.7348327636719,288.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18613.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797272205352783,1.0,0.0,0.0,0.0634510442614555,0.4348872601985931,1.209427891168957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,536.0856323242188,0.0,17.42283821105957,1895.4371337890625,0.0,19.50296211242676,0.2354979813098907,1.0,0.0,3.0,1.0,0.0
11987880,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443298339844,0.6858053803443909,0.2183965593576431,0.2008453607559204,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.8682543039321899,0.4541243016719818,0.4334951937198639,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35357666015625,0.9990000128746032,0.7946569323539734,0.4863701164722442,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7781372666358948,0.323027491569519,0.3101050555706024,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6899278163909912,0.2222421616315841,1.0202789306640625,289.35089111328125,290.9703063964844,289.294921875,285.7504577636719,289.2958068847656,297.13507080078125,288.3675842285156,1.0,0.5753543376922607,1.0,1.0,0.0,1.0,-2.9429972171783447,2.942990303039551,6.965626653254731e-06,2.273981094360352,0.0019173820037394,0.0019173820037394,0.0,173.33160400390625,168.0,2583.041259765625,-0.0,2326.562744140625,1.0,283.1499938964844,288.08258056640625,288.7348327636719,288.931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18613.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797272205352783,1.0,0.0,0.0,0.0634510442614555,0.4348872601985931,1.209427891168957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,536.0856323242188,0.0,17.42283821105957,1895.4371337890625,0.0,19.50296211242676,0.2354979813098907,1.0,0.0,3.0,1.0,0.0
11987940,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.6858893036842346,0.2180908769369125,0.2001169770956039,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976379394531,0.8686068654060364,0.4535218477249145,0.4322985410690307,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7996826171875,0.9990000128746032,0.7994186878204346,0.4844397306442261,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79522705078125,0.7784786820411682,0.3226629495620727,0.309272825717926,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.6899905204772949,0.2218108773231506,1.016488790512085,289.79736328125,291.0260009765625,289.25,285.7255554199219,289.2508544921875,297.15850830078125,288.81085205078125,1.0,0.5734120607376099,1.0,1.0,0.0,1.0,-2.9327917098999023,2.9327847957611084,6.916973688930739e-06,2.265908479690552,5.551115123125783e-17,5.551115123125783e-17,0.0,172.0054168701172,171.0,1186.8330078125,-0.0,2301.777099609375,1.0,283.1494140625,288.106201171875,288.50994873046875,288.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18103.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2405564934015274,1.0,0.0,0.0,1.5935836927383207e-05,0.4611388146877289,3.02190672658853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0742515921592712,0.0,17.828046798706055,1895.4371337890625,0.0,0.0,0.2333505451679229,1.0,0.0,3.0,1.0,0.0
11988000,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911682128906,0.6858893036842346,0.2180908769369125,0.2001169770956039,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7976379394531,0.8686068654060364,0.4535218477249145,0.4322985410690307,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7996826171875,0.9990000128746032,0.7994186878204346,0.4844397306442261,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79522705078125,0.7784786820411682,0.3226629495620727,0.309272825717926,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.6899905204772949,0.2218108773231506,1.016488790512085,289.79736328125,291.0260009765625,289.25,285.7255554199219,289.2508544921875,297.15850830078125,288.81085205078125,1.0,0.5734120607376099,1.0,1.0,0.0,1.0,-2.9327917098999023,2.9327847957611084,6.916973688930739e-06,2.265908479690552,5.551115123125783e-17,5.551115123125783e-17,0.0,172.0054168701172,171.0,1186.8330078125,-0.0,2301.777099609375,1.0,283.1494140625,288.106201171875,288.50994873046875,288.5887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18103.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2405564934015274,1.0,0.0,0.0,1.5935836927383207e-05,0.4611388146877289,3.02190672658853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0742515921592712,0.0,17.828046798706055,1895.4371337890625,0.0,0.0,0.2333505451679229,1.0,0.0,3.0,1.0,0.0
11988060,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.6868674755096436,0.2184499502182006,0.2003989368677139,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01318359375,0.8695207238197327,0.4538288712501526,0.4325344860553741,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.9990000128746032,0.8051093816757202,0.4831859171390533,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01220703125,0.7794487476348877,0.3230908811092376,0.3096027672290802,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.6908661723136902,0.2221412509679794,1.0174729824066162,290.0130615234375,291.07879638671875,289.2074279785156,285.70220947265625,289.20831298828125,297.1888122558594,289.0184936523437,1.0,0.5732508897781372,1.0,1.0,0.0140397520735859,1.0,-2.9334805011749268,2.933444738388061,3.577666575438343e-05,2.2663590908050537,5.551115123125783e-17,5.551115123125783e-17,0.0,171.4348907470703,174.0,521.226318359375,-0.0,2300.148193359375,1.0,283.1492919921875,288.10614013671875,288.2333984375,288.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17932.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1453103721141815,1.0,0.0,0.0,1.5925468687782995e-05,0.4841935634613037,3.019940796999272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1190299317240715,0.0,18.62569236755371,1895.4371337890625,0.0,0.0,0.233893021941185,1.0,0.0,3.0,1.0,0.0
11988120,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0105895996094,0.6868674755096436,0.2184499502182006,0.2003989368677139,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01318359375,0.8695207238197327,0.4538288712501526,0.4325344860553741,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.9990000128746032,0.8051093816757202,0.4831859171390533,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01220703125,0.7794487476348877,0.3230908811092376,0.3096027672290802,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0106811523437,0.6908661723136902,0.2221412509679794,1.0174729824066162,290.0130615234375,291.07879638671875,289.2074279785156,285.70220947265625,289.20831298828125,297.1888122558594,289.0184936523437,1.0,0.5732508897781372,1.0,1.0,0.0140397520735859,1.0,-2.9334805011749268,2.933444738388061,3.577666575438343e-05,2.2663590908050537,5.551115123125783e-17,5.551115123125783e-17,0.0,171.4348907470703,174.0,521.226318359375,-0.0,2300.148193359375,1.0,283.1492919921875,288.10614013671875,288.2333984375,288.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17932.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1453103721141815,1.0,0.0,0.0,1.5925468687782995e-05,0.4841935634613037,3.019940796999272e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1190299317240715,0.0,18.62569236755371,1895.4371337890625,0.0,0.0,0.233893021941185,1.0,0.0,3.0,1.0,0.0
11988180,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.6862095594406128,0.2183208167552948,0.2004466652870178,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8686038255691528,0.4534961283206939,0.4324392676353454,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.9990000128746032,0.8092963695526123,0.4846024811267853,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.7788094878196716,0.3230830729007721,0.3097631931304931,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.6904031038284302,0.2222575694322586,1.0185374021530151,290.0921325683594,291.1297912597656,289.1662902832031,285.6791687011719,289.1675109863281,297.2042541503906,289.0937805175781,1.0,0.5741680264472961,1.0,1.0,0.0280795041471719,1.0,-2.936598539352417,2.936427593231201,0.0001709748758003,2.2686660289764404,5.551115123125783e-17,5.551115123125783e-17,0.0,172.2299041748047,177.0,212.13504028320312,-0.0,2309.6591796875,1.0,283.149169921875,288.1061096191406,287.98309326171875,288.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,17930.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59243427333422e-05,0.4939230978488922,3.019726938120748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1198375225067138,0.0,19.032947540283203,1895.4371337890625,0.0,0.0,0.2345139980316162,1.0,0.0,3.0,1.0,0.0
11988240,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.6862095594406128,0.2183208167552948,0.2004466652870178,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8686038255691528,0.4534961283206939,0.4324392676353454,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.9990000128746032,0.8092963695526123,0.4846024811267853,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.7788094878196716,0.3230830729007721,0.3097631931304931,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914001464844,0.6904031038284302,0.2222575694322586,1.0185374021530151,290.0921325683594,291.1297912597656,289.1662902832031,285.6791687011719,289.1675109863281,297.2042541503906,289.0937805175781,1.0,0.5741680264472961,1.0,1.0,0.0280795041471719,1.0,-2.936598539352417,2.936427593231201,0.0001709748758003,2.2686660289764404,5.551115123125783e-17,5.551115123125783e-17,0.0,172.2299041748047,177.0,212.13504028320312,-0.0,2309.6591796875,1.0,283.149169921875,288.1061096191406,287.98309326171875,288.0473327636719,293.1499938964844,293.1499938964844,283.1499938964844,17930.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59243427333422e-05,0.4939230978488922,3.019726938120748e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1198375225067138,0.0,19.032947540283203,1895.4371337890625,0.0,0.0,0.2345139980316162,1.0,0.0,3.0,1.0,0.0
11988300,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.6851469874382019,0.2180173248052597,0.2002774029970169,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1053466796875,0.8673712015151978,0.4530158638954162,0.4321194589138031,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1054382324219,0.9990000128746032,0.8107075691223145,0.4863039255142212,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.105224609375,0.7777738571166992,0.322828859090805,0.3096372485160827,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10504150390625,0.6895148158073425,0.2221330106258392,1.0184276103973389,290.1053161621094,291.1499938964844,289.146240234375,285.6677551269531,289.14794921875,297.2059020996094,289.10595703125,1.0,0.5748404860496521,1.0,1.0,0.0350993797183036,1.0,-2.9377737045288086,2.9374186992645264,0.0003548676322679,2.269417762756348,5.551115123125783e-17,5.551115123125783e-17,0.0,173.08660888671875,177.0,127.27154541015624,-0.0,2316.037841796875,1.0,283.1490783691406,288.1060791015625,287.86688232421875,287.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,17943.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593606975802686e-05,0.4963149130344391,3.021951178877602e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1197555512189865,0.0,19.14712142944336,1895.4371337890625,0.0,0.0,0.2347389906644821,1.0,0.0,3.0,1.0,0.0
11988360,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093444824219,0.6836666464805603,0.2175697386264801,0.1999817043542862,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10943603515625,0.8657102584838867,0.4523486495018005,0.4316237866878509,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.9990000128746032,0.8117020130157471,0.4885441958904266,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.109375,0.7763295769691467,0.3224153518676758,0.3093661665916443,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1093444824219,0.6882312893867493,0.2218778133392334,1.0177843570709229,290.1094055175781,291.1499938964844,289.1264953613281,285.6564025878906,289.1329040527344,297.20428466796875,289.109619140625,1.0,0.575581431388855,1.0,1.0,0.0552024953067302,1.0,-2.938417434692383,2.9362175464630127,0.0021999513264745,2.26810884475708,5.551115123125783e-17,5.551115123125783e-17,0.0,174.18218994140625,180.0,72.18643951416016,-0.0,2322.660888671875,1.0,283.1490173339844,288.1060485839844,287.7561950683594,287.814453125,293.1499938964844,293.1499938964844,283.1499938964844,17957.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5948020518408157e-05,0.4978024065494537,3.0242171614180973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.119473710656166,0.0,19.223602294921875,1895.4371337890625,0.0,0.0,0.2349065989255905,1.0,0.0,3.0,1.0,0.0
11988420,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.6797917485237122,0.2163881957530975,0.1990966200828552,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14239501953125,0.861476480960846,0.450655847787857,0.4302336275577545,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.9990000128746032,0.812787652015686,0.4942182302474975,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.7725432515144348,0.3212546110153198,0.3084709644317627,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.6847480535507202,0.2210598140954971,1.015047311782837,290.142333984375,291.1499938964844,289.0879211425781,285.6339416503906,289.1990051269531,297.1949157714844,289.1468200683594,1.0,0.5771262049674988,1.0,1.0,0.0954087302088737,1.0,-2.938138246536255,2.896375894546509,0.0417622812092304,2.228579044342041,5.551115123125783e-17,5.551115123125783e-17,0.0,176.87632751464844,183.0,72.93031311035156,-0.0,2335.397705078125,1.0,283.1488952636719,288.1059875488281,287.5501708984375,287.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596642869117204e-05,0.4992631077766418,3.027707750312414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1188735514879226,0.0,19.3065242767334,1895.4371337890625,0.0,0.0,0.2351106405258178,1.0,0.0,3.0,1.0,0.0
11988480,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405639648437,0.6797917485237122,0.2163881957530975,0.1990966200828552,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14239501953125,0.861476480960846,0.450655847787857,0.4302336275577545,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.9990000128746032,0.812787652015686,0.4942182302474975,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.7725432515144348,0.3212546110153198,0.3084709644317627,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.140625,0.6847480535507202,0.2210598140954971,1.015047311782837,290.142333984375,291.1499938964844,289.0879211425781,285.6339416503906,289.1990051269531,297.1949157714844,289.1468200683594,1.0,0.5771262049674988,1.0,1.0,0.0954087302088737,1.0,-2.938138246536255,2.896375894546509,0.0417622812092304,2.228579044342041,5.551115123125783e-17,5.551115123125783e-17,0.0,176.87632751464844,183.0,72.93031311035156,-0.0,2335.397705078125,1.0,283.1488952636719,288.1059875488281,287.5501708984375,287.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596642869117204e-05,0.4992631077766418,3.027707750312414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1188735514879226,0.0,19.3065242767334,1895.4371337890625,0.0,0.0,0.2351106405258178,1.0,0.0,3.0,1.0,0.0
11988540,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109191894531,0.6759217977523804,0.2155971676111221,0.198308989405632,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.41943359375,0.8572431802749634,0.4495307207107544,0.4290165603160858,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.9990000128746032,0.8144686818122864,0.5002550482749939,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.41619873046875,0.7686909437179565,0.3204479813575744,0.3076333105564117,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4112548828125,0.6811023950576782,0.220425546169281,1.01214861869812,290.41912841796875,291.1499938964844,289.05047607421875,285.6117248535156,289.6550598144531,297.1926574707031,289.43798828125,1.0,0.5787226557731628,1.0,1.0,0.1356149613857269,1.0,-2.9384868144989014,2.7162740230560303,0.2222126871347427,2.04919171333313,5.551115123125783e-17,5.551115123125783e-17,0.0,179.69618225097656,186.0,350.3152770996094,-0.0,2348.9931640625,1.0,283.14874267578125,288.10595703125,287.36279296875,287.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976855138433166e-05,0.4997775256633758,3.0296850640244854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1207933500409126,0.0,19.340316772460938,1895.4371337890625,0.0,0.0,0.235205739736557,1.0,0.0,3.0,1.0,0.0
11988600,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4109191894531,0.6759217977523804,0.2155971676111221,0.198308989405632,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.41943359375,0.8572431802749634,0.4495307207107544,0.4290165603160858,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42242431640625,0.9990000128746032,0.8144686818122864,0.5002550482749939,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.41619873046875,0.7686909437179565,0.3204479813575744,0.3076333105564117,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4112548828125,0.6811023950576782,0.220425546169281,1.01214861869812,290.41912841796875,291.1499938964844,289.05047607421875,285.6117248535156,289.6550598144531,297.1926574707031,289.43798828125,1.0,0.5787226557731628,1.0,1.0,0.1356149613857269,1.0,-2.9384868144989014,2.7162740230560303,0.2222126871347427,2.04919171333313,5.551115123125783e-17,5.551115123125783e-17,0.0,179.69618225097656,186.0,350.3152770996094,-0.0,2348.9931640625,1.0,283.14874267578125,288.10595703125,287.36279296875,287.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17989.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976855138433166e-05,0.4997775256633758,3.0296850640244854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1207933500409126,0.0,19.340316772460938,1895.4371337890625,0.0,0.0,0.235205739736557,1.0,0.0,3.0,1.0,0.0
11988660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.6744368672370911,0.2161628007888794,0.1985951215028762,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228759765625,0.855322539806366,0.4502610862255096,0.4293602108955383,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.824951171875,0.9990000128746032,0.819031298160553,0.5041038393974304,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8206481933594,0.7669867873191833,0.3210554122924804,0.3079513311386108,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.6795144081115723,0.2208767384290695,1.0132569074630735,290.8226928710937,291.1499938964844,289.0140075683594,285.5897521972656,290.045166015625,297.2148742675781,289.83514404296875,1.0,0.5807608366012573,1.0,1.0,0.1698333770036697,1.0,-2.9455716609954834,2.574270725250244,0.3713010251522064,1.906079888343811,5.551115123125783e-17,5.551115123125783e-17,0.0,181.7578582763672,189.0,464.87310791015625,-0.0,2371.159423828125,1.0,283.14862060546875,288.1058959960937,287.1920471191406,287.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598197741259355e-05,0.4999444186687469,3.030656509171033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267047226428985,0.0,19.3532943725586,1895.4371337890625,0.0,0.0,0.2352468222379684,1.0,0.0,3.0,1.0,0.0
11988720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168334960937,0.6744368672370911,0.2161628007888794,0.1985951215028762,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8228759765625,0.855322539806366,0.4502610862255096,0.4293602108955383,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.824951171875,0.9990000128746032,0.819031298160553,0.5041038393974304,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8206481933594,0.7669867873191833,0.3210554122924804,0.3079513311386108,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.6795144081115723,0.2208767384290695,1.0132569074630735,290.8226928710937,291.1499938964844,289.0140075683594,285.5897521972656,290.045166015625,297.2148742675781,289.83514404296875,1.0,0.5807608366012573,1.0,1.0,0.1698333770036697,1.0,-2.9455716609954834,2.574270725250244,0.3713010251522064,1.906079888343811,5.551115123125783e-17,5.551115123125783e-17,0.0,181.7578582763672,189.0,464.87310791015625,-0.0,2371.159423828125,1.0,283.14862060546875,288.1058959960937,287.1920471191406,287.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,17995.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598197741259355e-05,0.4999444186687469,3.030656509171033e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267047226428985,0.0,19.3532943725586,1895.4371337890625,0.0,0.0,0.2352468222379684,1.0,0.0,3.0,1.0,0.0
11988780,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.6740787029266357,0.2170817703008651,0.1994641274213791,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07183837890625,0.8544677495956421,0.4515185058116913,0.4305649101734161,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.073486328125,0.9990000128746032,0.824261486530304,0.5070722103118896,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700988769531,0.7663335800170898,0.3221125602722168,0.3089752793312073,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0673828125,0.6790941953659058,0.2218134403228759,1.0174490213394165,291.0716857910156,291.1499938964844,288.9784240722656,285.5679931640625,290.2567138671875,297.2377014160156,290.0817565917969,1.0,0.5833823084831238,1.0,1.0,0.2040517926216125,1.0,-2.9578988552093506,2.498838424682617,0.4590604603290558,1.828203558921814,5.551115123125783e-17,5.551115123125783e-17,0.0,183.6544342041016,192.0,379.1359252929688,-0.0,2402.484619140625,1.0,283.1484680175781,288.1058654785156,287.0362243652344,287.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17998.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598427479621023e-05,0.4999919831752777,3.031092087393828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1319383084774017,0.0,19.357959747314453,1895.4371337890625,0.0,0.0,0.2352634668350219,1.0,0.0,3.0,1.0,0.0
11988840,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.6740787029266357,0.2170817703008651,0.1994641274213791,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07183837890625,0.8544677495956421,0.4515185058116913,0.4305649101734161,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.073486328125,0.9990000128746032,0.824261486530304,0.5070722103118896,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700988769531,0.7663335800170898,0.3221125602722168,0.3089752793312073,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0673828125,0.6790941953659058,0.2218134403228759,1.0174490213394165,291.0716857910156,291.1499938964844,288.9784240722656,285.5679931640625,290.2567138671875,297.2377014160156,290.0817565917969,1.0,0.5833823084831238,1.0,1.0,0.2040517926216125,1.0,-2.9578988552093506,2.498838424682617,0.4590604603290558,1.828203558921814,5.551115123125783e-17,5.551115123125783e-17,0.0,183.6544342041016,192.0,379.1359252929688,-0.0,2402.484619140625,1.0,283.1484680175781,288.1058654785156,287.0362243652344,287.0763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17998.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598427479621023e-05,0.4999919831752777,3.031092087393828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1319383084774017,0.0,19.357959747314453,1895.4371337890625,0.0,0.0,0.2352634668350219,1.0,0.0,3.0,1.0,0.0
11988900,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1882019042969,0.6737979054450989,0.2175267189741134,0.199894443154335,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19287109375,0.8539467453956604,0.4521644711494446,0.4311942756175995,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1945495605469,0.9990000128746032,0.8268064856529236,0.5087665319442749,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1911315917969,0.765916109085083,0.3226386308670044,0.3095016479492187,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1884155273437,0.6788516640663147,0.2223224341869354,1.0198216438293457,291.1927490234375,291.1499938964844,288.9609375,285.55718994140625,290.3722839355469,297.2471923828125,290.202880859375,1.0,0.5848413109779358,1.0,1.0,0.2211609929800033,1.0,-2.9646923542022705,2.4584193229675293,0.506273090839386,1.7864338159561155,5.551115123125783e-17,5.551115123125783e-17,0.0,184.7354431152344,192.0,361.1669006347656,-0.0,2420.039306640625,1.0,283.1484069824219,288.1058349609375,286.96343994140625,287.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984864148776978e-05,0.4999994933605194,3.0312037602175934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1341558098793029,0.0,19.35895729064941,1895.4371337890625,0.0,0.0,0.2352674156427383,1.0,0.0,3.0,1.0,0.0
11988960,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.673498272895813,0.2179436981678009,0.2003223896026611,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2702331542969,0.853417158126831,0.4527875483036041,0.4318372011184692,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.9990000128746032,0.8292571306228638,0.5104990005493164,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.7654820680618286,0.3231373727321625,0.3100277483463287,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689514160156,0.6786160469055176,0.2228312939405441,1.0222938060760498,291.27020263671875,291.1499938964844,288.9436340332031,285.5464172363281,290.3714294433594,297.2555236816406,290.2728881835937,1.0,0.5863816142082214,1.0,1.0,0.2207653820514679,1.0,-2.971665620803833,2.461669445037842,0.509996235370636,1.7881218194961548,5.551115123125783e-17,5.551115123125783e-17,0.0,185.873046875,195.0,270.5570678710937,-0.0,2438.531494140625,1.0,283.1483459472656,288.1058044433594,286.893798828125,286.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985237041604705e-05,0.5000025033950806,3.031274504409348e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136048674583435,0.0,19.35951805114746,1895.4371337890625,0.0,0.0,0.2352698296308517,1.0,0.0,3.0,1.0,0.0
11989020,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036804199219,0.6719644069671631,0.2181749790906906,0.2008002549409866,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.8514638543128967,0.4532391726970672,0.4326076209545135,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30401611328125,0.9990000128746032,0.8327160477638245,0.5150400996208191,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038330078125,0.7637592554092407,0.3235114514827728,0.3106731474399566,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036804199219,0.6773606538772583,0.2234112620353698,1.0260155200958252,291.3039245605469,291.1499938964844,288.90948486328125,285.5250244140625,290.3405456542969,297.2598876953125,290.3044128417969,1.0,0.5895126461982727,1.0,1.0,0.2199741601943969,1.0,-2.9838788509368896,2.4729790687561035,0.5108996629714966,1.7967641353607178,5.551115123125783e-17,5.551115123125783e-17,0.0,188.641845703125,198.0,108.00272369384766,-0.0,2475.08447265625,1.0,283.1482238769531,288.10577392578125,286.76336669921875,286.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.5000031590461731,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376477479934692,0.0,19.359983444213867,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
11989080,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036804199219,0.6719644069671631,0.2181749790906906,0.2008002549409866,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.8514638543128967,0.4532391726970672,0.4326076209545135,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30401611328125,0.9990000128746032,0.8327160477638245,0.5150400996208191,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038330078125,0.7637592554092407,0.3235114514827728,0.3106731474399566,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036804199219,0.6773606538772583,0.2234112620353698,1.0260155200958252,291.3039245605469,291.1499938964844,288.90948486328125,285.5250244140625,290.3405456542969,297.2598876953125,290.3044128417969,1.0,0.5895126461982727,1.0,1.0,0.2199741601943969,1.0,-2.9838788509368896,2.4729790687561035,0.5108996629714966,1.7967641353607178,5.551115123125783e-17,5.551115123125783e-17,0.0,188.641845703125,198.0,108.00272369384766,-0.0,2475.08447265625,1.0,283.1482238769531,288.10577392578125,286.76336669921875,286.7969665527344,293.1499938964844,293.1499938964844,283.1499938964844,17999.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985617210390046e-05,0.5000031590461731,3.031346603853819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376477479934692,0.0,19.359983444213867,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
11989140,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.6690475940704346,0.2177029103040695,0.2006365209817886,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019714355469,0.8482077717781067,0.4527477622032165,0.4324696660041809,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019104003906,0.9990000128746032,0.8345226645469666,0.5210391879081726,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.760770320892334,0.3231115937232971,0.3105875551700592,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.6748347282409668,0.2233648151159286,1.027064085006714,291.302001953125,291.1499938964844,288.8759155273437,285.5037841796875,290.3070068359375,297.2514953613281,290.3014831542969,1.0,0.5924496054649353,1.0,1.0,0.2191829532384872,1.0,-2.991889476776123,2.481144666671753,0.5107448101043701,1.8032093048095703,5.551115123125783e-17,5.551115123125783e-17,0.0,192.01046752929688,201.0,27.536266326904297,-0.0,2507.132568359375,1.0,283.1480712890625,288.1057434082031,286.64373779296875,286.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000020265579224,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376513838768005,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728545665741,1.0,0.0,3.0,1.0,0.0
11989200,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.6690475940704346,0.2177029103040695,0.2006365209817886,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019714355469,0.8482077717781067,0.4527477622032165,0.4324696660041809,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3019104003906,0.9990000128746032,0.8345226645469666,0.5210391879081726,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30206298828125,0.760770320892334,0.3231115937232971,0.3105875551700592,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022155761719,0.6748347282409668,0.2233648151159286,1.027064085006714,291.302001953125,291.1499938964844,288.8759155273437,285.5037841796875,290.3070068359375,297.2514953613281,290.3014831542969,1.0,0.5924496054649353,1.0,1.0,0.2191829532384872,1.0,-2.991889476776123,2.481144666671753,0.5107448101043701,1.8032093048095703,5.551115123125783e-17,5.551115123125783e-17,0.0,192.01046752929688,201.0,27.536266326904297,-0.0,2507.132568359375,1.0,283.1480712890625,288.1057434082031,286.64373779296875,286.6745910644531,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000020265579224,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1376513838768005,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728545665741,1.0,0.0,3.0,1.0,0.0
11989260,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.6652479767799377,0.2166667878627777,0.1999714076519012,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.8441649675369263,0.4515100121498108,0.431627482175827,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.9990000128746032,0.8349719643592834,0.5278647541999817,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.7569839358329773,0.3220764100551605,0.3099062740802765,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.6714189052581787,0.2227528840303421,1.0256433486938477,291.2559509277344,291.1499938964844,288.8428039550781,285.482666015625,290.2250366210937,297.23443603515625,290.2533569335937,1.0,0.5950503349304199,1.0,1.0,0.2119710445404052,1.0,-2.995760679244995,2.5030853748321533,0.4926753044128418,1.8242924213409424,5.551115123125783e-17,5.551115123125783e-17,0.0,195.6891021728516,189.0,-44.05314254760742,-0.0,2533.2587890625,1.0,283.14794921875,288.105712890625,286.53375244140625,286.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.500001072883606,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367680132389068,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11989320,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.6652479767799377,0.2166667878627777,0.1999714076519012,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.8441649675369263,0.4515100121498108,0.431627482175827,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.9990000128746032,0.8349719643592834,0.5278647541999817,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.7569839358329773,0.3220764100551605,0.3099062740802765,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.6714189052581787,0.2227528840303421,1.0256433486938477,291.2559509277344,291.1499938964844,288.8428039550781,285.482666015625,290.2250366210937,297.23443603515625,290.2533569335937,1.0,0.5950503349304199,1.0,1.0,0.2119710445404052,1.0,-2.995760679244995,2.5030853748321533,0.4926753044128418,1.8242924213409424,5.551115123125783e-17,5.551115123125783e-17,0.0,195.6891021728516,189.0,-44.05314254760742,-0.0,2533.2587890625,1.0,283.14794921875,288.105712890625,286.53375244140625,286.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.500001072883606,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1367680132389068,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11989380,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.6643994450569153,0.2150702774524688,0.198629692196846,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849670410156,0.843915581703186,0.4495418667793274,0.4299119412899017,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844177246094,0.9990000128746032,0.8347007632255554,0.5262558460235596,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.7565752863883972,0.3204124271869659,0.3084507584571838,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1863708496094,0.6710215210914612,0.2215630263090133,1.0207957029342651,291.1849975585937,291.1499938964844,288.8099975585937,285.461669921875,290.1371765136719,297.212890625,290.1817321777344,1.0,0.5922309756278992,1.0,1.0,0.2047591507434845,1.0,-2.9825985431671143,2.5123140811920166,0.4702845811843872,1.836706280708313,5.551115123125783e-17,5.551115123125783e-17,0.0,194.3653717041016,177.0,-84.53337097167969,-0.0,2502.043701171875,1.0,283.1477966308594,288.1056823730469,286.43243408203125,286.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1351942718029022,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1864624023437,0.6643994450569153,0.2150702774524688,0.198629692196846,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1849670410156,0.843915581703186,0.4495418667793274,0.4299119412899017,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844177246094,0.9990000128746032,0.8347007632255554,0.5262558460235596,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1855163574219,0.7565752863883972,0.3204124271869659,0.3084507584571838,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1863708496094,0.6710215210914612,0.2215630263090133,1.0207957029342651,291.1849975585937,291.1499938964844,288.8099975585937,285.461669921875,290.1371765136719,297.212890625,290.1817321777344,1.0,0.5922309756278992,1.0,1.0,0.2047591507434845,1.0,-2.9825985431671143,2.5123140811920166,0.4702845811843872,1.836706280708313,5.551115123125783e-17,5.551115123125783e-17,0.0,194.3653717041016,177.0,-84.53337097167969,-0.0,2502.043701171875,1.0,283.1477966308594,288.1056823730469,286.43243408203125,286.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1351942718029022,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1470031738281,0.6648070216178894,0.2141178697347641,0.1977577060461044,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454162597656,0.8448703289031982,0.4483496248722076,0.4287901520729065,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14483642578125,0.9990000128746032,0.8347029089927673,0.5230196714401245,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.7573251724243164,0.3193981051445007,0.3074857294559479,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469116210937,0.6716696619987488,0.2207998037338256,1.0173089504241943,291.1454467773437,291.1499938964844,288.793701171875,285.451171875,290.09259033203125,297.2032165527344,290.1420288085937,1.0,0.5894765853881836,1.0,1.0,0.2011531889438629,1.0,-2.970966339111328,2.512880325317383,0.4580860137939453,1.839923620223999,5.551115123125783e-17,5.551115123125783e-17,0.0,192.2529296875,177.0,-96.49259185791016,-0.0,2469.845458984375,1.0,283.1477355957031,288.10565185546875,286.38482666015625,286.409912109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1342781037092209,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989560,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130676269531,0.6656168699264526,0.213094100356102,0.1967884302139282,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.8463510274887085,0.4470576047897339,0.4275364875793457,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116638183594,0.9990000128746032,0.8348487019538879,0.5186344385147095,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1124267578125,0.7585370540618896,0.3182938694953918,0.3064010441303253,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130065917969,0.6727257966995239,0.2199540585279464,1.0132927894592283,291.112060546875,291.1499938964844,288.7774353027344,285.44073486328125,290.0686950683594,297.19464111328125,290.1098327636719,1.0,0.5860317945480347,1.0,1.0,0.2007053792476654,1.0,-2.9568958282470703,2.50376844406128,0.4531274735927582,1.83402681350708,5.551115123125783e-17,5.551115123125783e-17,0.0,189.4666290283203,180.0,-90.75048828125,-0.0,2429.97509765625,1.0,283.1476745605469,288.10565185546875,286.3390197753906,286.3631286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1333559900522232,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
