time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989620,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645446777344,0.6644722819328308,0.2109858095645904,0.1948717087507248,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.8460492491722107,0.4443767368793487,0.4250020384788513,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.835171103477478,0.516136109828949,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.757951557636261,0.3159788846969604,0.3042069971561432,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644836425781,0.6719651818275452,0.2181571274995803,1.005176305770874,291.06365966796875,291.1499938964844,288.7449645996094,285.4198608398437,290.0274963378906,297.17950439453125,290.0616760253906,1.0,0.5825526714324951,1.0,1.0,0.1998097449541092,1.0,-2.936135768890381,2.4901435375213623,0.4459922313690185,1.824912190437317,5.551115123125783e-17,5.551115123125783e-17,0.0,187.3847503662109,183.0,-73.38953399658203,-0.0,2381.9384765625,1.0,283.14752197265625,288.1056213378906,286.25262451171875,286.2749328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1318008303642273,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645446777344,0.6644722819328308,0.2109858095645904,0.1948717087507248,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.8460492491722107,0.4443767368793487,0.4250020384788513,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.835171103477478,0.516136109828949,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.757951557636261,0.3159788846969604,0.3042069971561432,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644836425781,0.6719651818275452,0.2181571274995803,1.005176305770874,291.06365966796875,291.1499938964844,288.7449645996094,285.4198608398437,290.0274963378906,297.17950439453125,290.0616760253906,1.0,0.5825526714324951,1.0,1.0,0.1998097449541092,1.0,-2.936135768890381,2.4901435375213623,0.4459922313690185,1.824912190437317,5.551115123125783e-17,5.551115123125783e-17,0.0,187.3847503662109,183.0,-73.38953399658203,-0.0,2381.9384765625,1.0,283.14752197265625,288.1056213378906,286.25262451171875,286.2749328613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1318008303642273,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.6616904735565186,0.2087750136852264,0.1929385960102081,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.8438249826431274,0.4415663778781891,0.4224208295345306,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9990000128746032,0.8347615003585815,0.5172607898712158,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.7555792331695557,0.313523918390274,0.3019545674324035,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02032470703125,0.6694803833961487,0.2162230461835861,0.9967923164367676,291.01953125,291.1499938964844,288.7124938964844,285.39898681640625,289.98681640625,297.1620788574219,290.01763916015625,1.0,0.580510675907135,1.0,1.0,0.1989141255617141,1.0,-2.919273376464844,2.479461431503296,0.4398119449615478,1.8179882764816284,5.551115123125783e-17,5.551115123125783e-17,0.0,187.3019256591797,186.0,-64.40238952636719,-0.0,2351.353759765625,1.0,283.1473999023437,288.1055603027344,286.172607421875,286.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1304906755685806,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.6616904735565186,0.2087750136852264,0.1929385960102081,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195007324219,0.8438249826431274,0.4415663778781891,0.4224208295345306,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9990000128746032,0.8347615003585815,0.5172607898712158,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.7555792331695557,0.313523918390274,0.3019545674324035,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02032470703125,0.6694803833961487,0.2162230461835861,0.9967923164367676,291.01953125,291.1499938964844,288.7124938964844,285.39898681640625,289.98681640625,297.1620788574219,290.01763916015625,1.0,0.580510675907135,1.0,1.0,0.1989141255617141,1.0,-2.919273376464844,2.479461431503296,0.4398119449615478,1.8179882764816284,5.551115123125783e-17,5.551115123125783e-17,0.0,187.3019256591797,186.0,-64.40238952636719,-0.0,2351.353759765625,1.0,283.1473999023437,288.1055603027344,286.172607421875,286.1932983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1304906755685806,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00030517578125,0.6579380631446838,0.2064936906099319,0.1909650266170501,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001220703125,0.8404712080955505,0.4386855959892273,0.4197860658168793,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.9990000128746032,0.8336656093597412,0.5205448865890503,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00018310546875,0.7521519660949707,0.3109737932682037,0.2996340990066528,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00030517578125,0.66595858335495,0.2141868770122528,0.9880777597427368,291.0001220703125,291.1499938964844,288.679931640625,285.3781433105469,289.9872436523437,297.1423645019531,289.999755859375,1.0,0.5793794989585876,1.0,1.0,0.2038544863462448,1.0,-2.904416084289551,2.4558959007263184,0.4485203921794891,1.7978005409240725,5.551115123125783e-17,5.551115123125783e-17,0.0,188.39236450195312,189.0,-32.65353775024414,-0.0,2330.32958984375,1.0,283.14727783203125,288.10552978515625,286.0982971191406,286.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294933706521988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00030517578125,0.6579380631446838,0.2064936906099319,0.1909650266170501,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001220703125,0.8404712080955505,0.4386855959892273,0.4197860658168793,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00006103515625,0.9990000128746032,0.8336656093597412,0.5205448865890503,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00018310546875,0.7521519660949707,0.3109737932682037,0.2996340990066528,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.00030517578125,0.66595858335495,0.2141868770122528,0.9880777597427368,291.0001220703125,291.1499938964844,288.679931640625,285.3781433105469,289.9872436523437,297.1423645019531,289.999755859375,1.0,0.5793794989585876,1.0,1.0,0.2038544863462448,1.0,-2.904416084289551,2.4558959007263184,0.4485203921794891,1.7978005409240725,5.551115123125783e-17,5.551115123125783e-17,0.0,188.39236450195312,189.0,-32.65353775024414,-0.0,2330.32958984375,1.0,283.14727783203125,288.10552978515625,286.0982971191406,286.1175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294933706521988,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.6537614464759827,0.2042244523763656,0.1890172362327575,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.8365923762321472,0.4358541071414947,0.4172115325927734,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955444335937,0.9990000128746032,0.8321318626403809,0.5250265002250671,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.7482303380966187,0.3084197640419006,0.2973237633705139,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.6619427800178528,0.2121278494596481,0.9793212413787842,290.9955749511719,291.1499938964844,288.6471252441406,285.3572998046875,289.9905700683594,297.122802734375,289.9954528808594,1.0,0.5788323283195496,1.0,1.0,0.2087948471307754,1.0,-2.891063451766968,2.4329757690429688,0.4580878615379333,1.7779268026351929,5.551115123125783e-17,5.551115123125783e-17,0.0,190.1693878173828,177.0,-13.069332122802734,-0.0,2315.497314453125,1.0,283.1471252441406,288.1054992675781,286.0291748046875,286.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289147287607193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.6537614464759827,0.2042244523763656,0.1890172362327575,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.8365923762321472,0.4358541071414947,0.4172115325927734,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955444335937,0.9990000128746032,0.8321318626403809,0.5250265002250671,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955749511719,0.7482303380966187,0.3084197640419006,0.2973237633705139,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99560546875,0.6619427800178528,0.2121278494596481,0.9793212413787842,290.9955749511719,291.1499938964844,288.6471252441406,285.3572998046875,289.9905700683594,297.122802734375,289.9954528808594,1.0,0.5788323283195496,1.0,1.0,0.2087948471307754,1.0,-2.891063451766968,2.4329757690429688,0.4580878615379333,1.7779268026351929,5.551115123125783e-17,5.551115123125783e-17,0.0,190.1693878173828,177.0,-13.069332122802734,-0.0,2315.497314453125,1.0,283.1471252441406,288.1054992675781,286.0291748046875,286.0470886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1289147287607193,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.6529343724250793,0.203076496720314,0.1879781633615493,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.8362005352973938,0.4344296455383301,0.4158633649349212,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.9990000128746032,0.8313339948654175,0.5241138935089111,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9950866699219,0.7476582527160645,0.3071230947971344,0.2960949540138244,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9951171875,0.6612344980239868,0.211078330874443,0.9745819568634032,290.9950866699219,291.1499938964844,288.630615234375,285.3468322753906,289.9914855957031,297.11358642578125,289.99493408203125,1.0,0.5766407251358032,1.0,1.0,0.2112650275230407,1.0,-2.879937171936035,2.4181063175201416,0.4618309140205383,1.7657421827316284,5.551115123125783e-17,5.551115123125783e-17,0.0,189.2797241210937,177.0,-7.753676414489746,-0.0,2291.5830078125,1.0,283.1470642089844,288.10546875,285.99639892578125,286.013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287088394165039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.6528711915016174,0.2019255012273788,0.186893031001091,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9962463378906,0.8367594480514526,0.4329988956451416,0.4144660532474518,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9963073730469,0.9990000128746032,0.83079594373703,0.5212389826774597,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961853027344,0.7479338645935059,0.305816113948822,0.2948119342327118,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9961242675781,0.6613186001777649,0.210021898150444,0.9695945382118224,290.9962463378906,291.1499938964844,288.614013671875,285.3363647460937,289.99688720703125,297.1061706542969,289.9964294433594,1.0,0.5736315250396729,1.0,1.0,0.2144465446472168,1.0,-2.8659656047821045,2.3993799686431885,0.466585636138916,1.7502397298812866,5.551115123125783e-17,5.551115123125783e-17,0.0,187.27389526367188,180.0,-1.458224892616272,-0.0,2257.442626953125,1.0,283.1470031738281,288.10546875,285.9646911621094,285.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285396665334701,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.6507210731506348,0.1996593326330185,0.1848428398370742,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052795410156,0.835364818572998,0.4301662743091583,0.4117891192436218,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00537109375,0.9990000128746032,0.8299744725227356,0.5206415057182312,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.7462198138237,0.3032224774360657,0.2923550009727478,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.6593700647354126,0.2079402059316635,0.9601851105690002,291.0052795410156,291.1499938964844,288.5804138183594,285.3153686523437,290.0111999511719,297.0944519042969,290.0057067871094,1.0,0.5707208514213562,1.0,1.0,0.2208095788955688,1.0,-2.8452908992767334,2.3672425746917725,0.4780482947826385,1.7226701974868774,5.551115123125783e-17,5.551115123125783e-17,0.0,186.17176818847656,183.0,9.635233879089355,-0.0,2216.4990234375,1.0,283.1468505859375,288.1054077148437,285.9043884277344,285.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283397376537323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.6507210731506348,0.1996593326330185,0.1848428398370742,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052795410156,0.835364818572998,0.4301662743091583,0.4117891192436218,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00537109375,0.9990000128746032,0.8299744725227356,0.5206415057182312,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.7462198138237,0.3032224774360657,0.2923550009727478,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.6593700647354126,0.2079402059316635,0.9601851105690002,291.0052795410156,291.1499938964844,288.5804138183594,285.3153686523437,290.0111999511719,297.0944519042969,290.0057067871094,1.0,0.5707208514213562,1.0,1.0,0.2208095788955688,1.0,-2.8452908992767334,2.3672425746917725,0.4780482947826385,1.7226701974868774,5.551115123125783e-17,5.551115123125783e-17,0.0,186.17176818847656,183.0,9.635233879089355,-0.0,2216.4990234375,1.0,283.1468505859375,288.1054077148437,285.9043884277344,285.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283397376537323,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.6475248336791992,0.1973873376846313,0.1828525364398956,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8326464891433716,0.4273228645324707,0.4091696441173553,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9990000128746032,0.8287031054496765,0.5227639675140381,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.7433171272277832,0.3006071746349334,0.2899452149868011,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.65632563829422,0.2058560848236084,0.951081395149231,291.0179748535156,291.1499938964844,288.5462951660156,285.2942810058594,290.0267639160156,297.08203125,290.0184936523437,1.0,0.5690022110939026,1.0,1.0,0.2271726131439209,1.0,-2.828460693359375,2.337973117828369,0.4904875755310058,1.6972209215164185,5.551115123125783e-17,5.551115123125783e-17,0.0,186.6153259277344,171.0,16.047950744628906,-0.0,2189.98291015625,1.0,283.146728515625,288.1053771972656,285.8478698730469,285.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282676309347152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0176696777344,0.6475248336791992,0.1973873376846313,0.1828525364398956,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8326464891433716,0.4273228645324707,0.4091696441173553,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9990000128746032,0.8287031054496765,0.5227639675140381,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.7433171272277832,0.3006071746349334,0.2899452149868011,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.65632563829422,0.2058560848236084,0.951081395149231,291.0179748535156,291.1499938964844,288.5462951660156,285.2942810058594,290.0267639160156,297.08203125,290.0184936523437,1.0,0.5690022110939026,1.0,1.0,0.2271726131439209,1.0,-2.828460693359375,2.337973117828369,0.4904875755310058,1.6972209215164185,5.551115123125783e-17,5.551115123125783e-17,0.0,186.6153259277344,171.0,16.047950744628906,-0.0,2189.98291015625,1.0,283.146728515625,288.1053771972656,285.8478698730469,285.8625183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282676309347152,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.6471365690231323,0.1950580924749374,0.1806810051202774,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.8334782123565674,0.4244057238101959,0.4063495695590973,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.9990000128746032,0.8274832367897034,0.5174999237060547,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.7435621619224548,0.2979114949703216,0.2873264253139496,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.6562262177467346,0.203715905547142,0.9410831928253174,291.0279235839844,291.1499938964844,288.5115051269531,285.2730407714844,290.03369140625,297.0708312988281,290.02813720703125,1.0,0.5630232095718384,1.0,1.0,0.2326551377773285,1.0,-2.800987243652344,2.303025007247925,0.4979622662067413,1.6686952114105225,5.551115123125783e-17,5.551115123125783e-17,0.0,182.9110717773437,174.0,13.634905815124512,-0.0,2126.1416015625,1.0,283.1465759277344,288.1053466796875,285.7947082519531,285.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282280683517456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.6471365690231323,0.1950580924749374,0.1806810051202774,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279541015625,0.8334782123565674,0.4244057238101959,0.4063495695590973,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.9990000128746032,0.8274832367897034,0.5174999237060547,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02789306640625,0.7435621619224548,0.2979114949703216,0.2873264253139496,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0277709960937,0.6562262177467346,0.203715905547142,0.9410831928253174,291.0279235839844,291.1499938964844,288.5115051269531,285.2730407714844,290.03369140625,297.0708312988281,290.02813720703125,1.0,0.5630232095718384,1.0,1.0,0.2326551377773285,1.0,-2.800987243652344,2.303025007247925,0.4979622662067413,1.6686952114105225,5.551115123125783e-17,5.551115123125783e-17,0.0,182.9110717773437,174.0,13.634905815124512,-0.0,2126.1416015625,1.0,283.1465759277344,288.1053466796875,285.7947082519531,285.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282280683517456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.645240068435669,0.1927016377449035,0.1785473823547363,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356750488281,0.8324314951896667,0.4214280843734741,0.40353924036026,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.9990000128746032,0.8265695571899414,0.5159983038902283,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7421120405197144,0.2951570749282837,0.2847177982330322,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.6545525193214417,0.201553076505661,0.9312858581542968,291.0356750488281,291.1499938964844,288.4759216308594,285.2516174316406,290.0416564941406,297.06256103515625,290.03594970703125,1.0,0.5595714449882507,1.0,1.0,0.2381376773118972,1.0,-2.778318405151367,2.2718472480773926,0.5064711570739746,1.6425234079360962,5.551115123125783e-17,5.551115123125783e-17,0.0,181.30039978027344,177.0,12.348384857177734,-0.0,2081.134765625,1.0,283.1464538574219,288.1053161621094,285.7445983886719,285.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128155380487442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.645240068435669,0.1927016377449035,0.1785473823547363,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356750488281,0.8324314951896667,0.4214280843734741,0.40353924036026,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.9990000128746032,0.8265695571899414,0.5159983038902283,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7421120405197144,0.2951570749282837,0.2847177982330322,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0354919433594,0.6545525193214417,0.201553076505661,0.9312858581542968,291.0356750488281,291.1499938964844,288.4759216308594,285.2516174316406,290.0416564941406,297.06256103515625,290.03594970703125,1.0,0.5595714449882507,1.0,1.0,0.2381376773118972,1.0,-2.778318405151367,2.2718472480773926,0.5064711570739746,1.6425234079360962,5.551115123125783e-17,5.551115123125783e-17,0.0,181.30039978027344,177.0,12.348384857177734,-0.0,2081.134765625,1.0,283.1464538574219,288.1053161621094,285.7445983886719,285.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128155380487442,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.6437780857086182,0.1915027946233749,0.1774905622005462,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0398864746094,0.8312597274780273,0.4199097752571106,0.4021351039409637,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399475097656,0.9990000128746032,0.8258856534957886,0.5165359973907471,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.039794921875,0.7408055067062378,0.2937501668930053,0.2834146916866302,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0397033691406,0.6531795263290405,0.2004538774490356,0.9264505505561828,291.03985595703125,291.1499938964844,288.45782470703125,285.2408447265625,290.0459289550781,297.05767822265625,290.0401611328125,1.0,0.5583819150924683,1.0,1.0,0.240878939628601,1.0,-2.7686283588409424,2.2574892044067383,0.5111392736434937,1.6303540468215942,5.551115123125783e-17,5.551115123125783e-17,0.0,181.2128448486328,177.0,12.308984756469728,-0.0,2064.914306640625,1.0,283.1463928222656,288.10528564453125,285.7206115722656,285.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281209737062454,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.04278564453125,0.6420878171920776,0.1902863532304763,0.1764301657676696,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428466796875,0.8297982215881348,0.4183683097362518,0.4007221460342407,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428771972656,0.9990000128746032,0.8250242471694946,0.5176433324813843,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428161621094,0.7392395734786987,0.292320042848587,0.2821024954319,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04278564453125,0.6515679359436035,0.1993384063243866,0.9216037392616272,291.0428466796875,291.1499938964844,288.439453125,285.2300109863281,290.0464782714844,297.0521545410156,290.0429077148437,1.0,0.5574597716331482,1.0,1.0,0.2431104630231857,1.0,-2.759583711624145,2.2448770999908447,0.5147067308425903,1.619786262512207,5.551115123125783e-17,5.551115123125783e-17,0.0,181.4402008056641,180.0,9.886536598205566,-0.0,2051.31591796875,1.0,283.1463317871094,288.1052551269531,285.697265625,285.7095642089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280828267335891,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447692871094,0.6381679773330688,0.1877811104059219,0.1742753237485885,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.8261825442314148,0.4151900708675384,0.3978407680988312,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.9990000128746032,0.8227131962776184,0.5211976170539856,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.7354918718338013,0.2893689274787903,0.2794254124164581,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447692871094,0.6477847099304199,0.197039857506752,0.9117612838745116,291.0447998046875,291.1499938964844,288.4020080566406,285.20819091796875,290.0463562011719,297.0393371582031,290.0447998046875,1.0,0.5562127828598022,1.0,1.0,0.2475734949111938,1.0,-2.74275541305542,2.2207844257354736,0.5219708681106567,1.599512815475464,5.551115123125783e-17,5.551115123125783e-17,0.0,182.6317443847656,168.0,4.989623069763184,-0.0,2029.79443359375,1.0,283.14617919921875,288.105224609375,285.65234375,285.6640319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1279526352882385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447692871094,0.6381679773330688,0.1877811104059219,0.1742753237485885,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.8261825442314148,0.4151900708675384,0.3978407680988312,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.9990000128746032,0.8227131962776184,0.5211976170539856,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447998046875,0.7354918718338013,0.2893689274787903,0.2794254124164581,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0447692871094,0.6477847099304199,0.197039857506752,0.9117612838745116,291.0447998046875,291.1499938964844,288.4020080566406,285.20819091796875,290.0463562011719,297.0393371582031,290.0447998046875,1.0,0.5562127828598022,1.0,1.0,0.2475734949111938,1.0,-2.74275541305542,2.2207844257354736,0.5219708681106567,1.599512815475464,5.551115123125783e-17,5.551115123125783e-17,0.0,182.6317443847656,168.0,4.989623069763184,-0.0,2029.79443359375,1.0,283.14617919921875,288.105224609375,285.65234375,285.6640319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1279526352882385,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445251464844,0.6369810104370117,0.1851663291454315,0.1718777269124984,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.8261816501617432,0.4118664264678955,0.3946737349033355,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9990000128746032,0.8202930092811584,0.5170503854751587,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.7348874807357788,0.2862761318683624,0.2764659523963928,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445251464844,0.6468899846076965,0.1946286410093307,0.9007079601287842,291.04449462890625,291.1499938964844,288.3634338378906,285.1861267089844,290.0430603027344,297.02703857421875,290.0442810058594,1.0,0.550430417060852,1.0,1.0,0.2520365417003631,1.0,-2.714261293411255,2.1882598400115967,0.5260015726089478,1.5736315250396729,5.551115123125783e-17,5.551115123125783e-17,0.0,179.4982452392578,156.0,0.667839765548706,-0.0,1969.9990234375,1.0,283.14605712890625,288.1051940917969,285.609619140625,285.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277727633714676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445251464844,0.6369810104370117,0.1851663291454315,0.1718777269124984,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.8261816501617432,0.4118664264678955,0.3946737349033355,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444641113281,0.9990000128746032,0.8202930092811584,0.5170503854751587,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.7348874807357788,0.2862761318683624,0.2764659523963928,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445251464844,0.6468899846076965,0.1946286410093307,0.9007079601287842,291.04449462890625,291.1499938964844,288.3634338378906,285.1861267089844,290.0430603027344,297.02703857421875,290.0442810058594,1.0,0.550430417060852,1.0,1.0,0.2520365417003631,1.0,-2.714261293411255,2.1882598400115967,0.5260015726089478,1.5736315250396729,5.551115123125783e-17,5.551115123125783e-17,0.0,179.4982452392578,156.0,0.667839765548706,-0.0,1969.9990234375,1.0,283.14605712890625,288.1051940917969,285.609619140625,285.6207580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277727633714676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.6377750635147095,0.1824866235256195,0.1693072021007537,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400085449219,0.8288454413414001,0.4084292352199554,0.3912822008132934,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399475097656,0.9990000128746032,0.8187786340713501,0.507321834564209,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400390625,0.7365784645080566,0.2830762863159179,0.2732863426208496,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.6480871438980103,0.1921420842409134,0.8887468576431274,291.0400085449219,291.1499938964844,288.3236389160156,285.1637268066406,290.03533935546875,297.019287109375,290.0395812988281,1.0,0.5419061779975891,1.0,1.0,0.2562065422534942,1.0,-2.6772167682647705,2.1504673957824707,0.5267495512962341,1.544263243675232,5.551115123125783e-17,5.551115123125783e-17,0.0,173.29360961914062,159.0,-4.631957054138184,-0.0,1884.1614990234373,1.0,283.1459045410156,288.10516357421875,285.5688781738281,285.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275345981121063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.6377750635147095,0.1824866235256195,0.1693072021007537,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400085449219,0.8288454413414001,0.4084292352199554,0.3912822008132934,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0399475097656,0.9990000128746032,0.8187786340713501,0.507321834564209,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0400390625,0.7365784645080566,0.2830762863159179,0.2732863426208496,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401306152344,0.6480871438980103,0.1921420842409134,0.8887468576431274,291.0400085449219,291.1499938964844,288.3236389160156,285.1637268066406,290.03533935546875,297.019287109375,290.0395812988281,1.0,0.5419061779975891,1.0,1.0,0.2562065422534942,1.0,-2.6772167682647705,2.1504673957824707,0.5267495512962341,1.544263243675232,5.551115123125783e-17,5.551115123125783e-17,0.0,173.29360961914062,159.0,-4.631957054138184,-0.0,1884.1614990234373,1.0,283.1459045410156,288.10516357421875,285.5688781738281,285.5794982910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1275345981121063,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0339050292969,0.636461079120636,0.1797716915607452,0.1668040454387664,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03375244140625,0.8287811875343323,0.4049115478992462,0.3879161477088928,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.9990000128746032,0.8175842761993408,0.5030830502510071,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.7358526587486267,0.2798062860965729,0.2701416015625,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.6470644474029541,0.1896176189184188,0.8770976066589355,291.03375244140625,291.1499938964844,288.2825012207031,285.1410522460937,290.02880859375,297.013671875,290.03338623046875,1.0,0.5366100668907166,1.0,1.0,0.2603765726089477,1.0,-2.647279500961304,2.1180291175842285,0.52925044298172,1.518430233001709,5.551115123125783e-17,5.551115123125783e-17,0.0,170.1302490234375,162.0,-6.88463830947876,-0.0,1824.6505126953125,1.0,283.1457824707031,288.1051330566406,285.52984619140625,285.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272522956132888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0339050292969,0.636461079120636,0.1797716915607452,0.1668040454387664,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03375244140625,0.8287811875343323,0.4049115478992462,0.3879161477088928,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03369140625,0.9990000128746032,0.8175842761993408,0.5030830502510071,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.7358526587486267,0.2798062860965729,0.2701416015625,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03387451171875,0.6470644474029541,0.1896176189184188,0.8770976066589355,291.03375244140625,291.1499938964844,288.2825012207031,285.1410522460937,290.02880859375,297.013671875,290.03338623046875,1.0,0.5366100668907166,1.0,1.0,0.2603765726089477,1.0,-2.647279500961304,2.1180291175842285,0.52925044298172,1.518430233001709,5.551115123125783e-17,5.551115123125783e-17,0.0,170.1302490234375,162.0,-6.88463830947876,-0.0,1824.6505126953125,1.0,283.1457824707031,288.1051330566406,285.52984619140625,285.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272522956132888,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03094482421875,0.6351348757743835,0.1783894300460815,0.1655657142400741,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307922363281,0.8278816342353821,0.4031157493591308,0.3862343430519104,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307312011719,0.9990000128746032,0.8167120218276978,0.5026565790176392,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0308532714844,0.7347216606140137,0.2781368494033813,0.2685734331607818,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309143066406,0.6458510756492615,0.1883320212364196,0.8713442087173462,291.0307922363281,291.1499938964844,288.26141357421875,285.1295471191406,290.02569580078125,297.0099792480469,290.0304260253906,1.0,0.5346971750259399,1.0,1.0,0.2624615728855133,1.0,-2.634458303451538,2.103398561477661,0.5310596227645874,1.5066759586334229,5.551115123125783e-17,5.551115123125783e-17,0.0,169.46951293945312,162.0,-7.29315185546875,-0.0,1802.62451171875,1.0,283.1457214355469,288.1051025390625,285.51092529296875,285.5209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1271094977855682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.6334919929504395,0.1769883781671524,0.1643252074718475,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02838134765625,0.8265724182128906,0.401294082403183,0.3845433294773102,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283508300781,0.9990000128746032,0.8156212568283081,0.5030125379562378,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284118652344,0.7332273125648499,0.276442289352417,0.2669970691204071,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.6443083882331848,0.1870280504226684,0.8655833005905151,291.02838134765625,291.1499938964844,288.23992919921875,285.11798095703125,290.0245361328125,297.0055847167969,290.0281677246094,1.0,0.5331543684005737,1.0,1.0,0.2648074328899383,1.0,-2.6225454807281494,2.088812828063965,0.5337325930595398,1.4947713613510132,5.551115123125783e-17,5.551115123125783e-17,0.0,169.22805786132812,165.0,-6.371826648712158,-0.0,1783.9796142578125,1.0,283.1456298828125,288.1050720214844,285.4923400878906,285.50213623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269704699516296,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.6294828653335571,0.1741334497928619,0.1618284881114959,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.025390625,0.8230115175247192,0.3975789844989776,0.3811262547969818,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.9990000128746032,0.8127830624580383,0.5055114030838013,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254211425781,0.7294027209281921,0.2729794979095459,0.2638087272644043,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.6404844522476196,0.1843655854463577,0.8539795875549316,291.025390625,291.1499938964844,288.19580078125,285.0945129394531,290.0223388671875,296.99517822265625,290.0251770019531,1.0,0.5309063196182251,1.0,1.0,0.269499123096466,1.0,-2.60066556930542,2.0610268115997314,0.5396386384963989,1.471925139427185,5.551115123125783e-17,5.551115123125783e-17,0.0,169.702392578125,168.0,-4.4685773849487305,-0.0,1754.159423828125,1.0,283.1455078125,288.10504150390625,285.45623779296875,285.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267249882221222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
