time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991480,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.6294828653335571,0.1741334497928619,0.1618284881114959,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.025390625,0.8230115175247192,0.3975789844989776,0.3811262547969818,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253601074219,0.9990000128746032,0.8127830624580383,0.5055114030838013,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254211425781,0.7294027209281921,0.2729794979095459,0.2638087272644043,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.6404844522476196,0.1843655854463577,0.8539795875549316,291.025390625,291.1499938964844,288.19580078125,285.0945129394531,290.0223388671875,296.99517822265625,290.0251770019531,1.0,0.5309063196182251,1.0,1.0,0.269499123096466,1.0,-2.60066556930542,2.0610268115997314,0.5396386384963989,1.471925139427185,5.551115123125783e-17,5.551115123125783e-17,0.0,169.702392578125,168.0,-4.4685773849487305,-0.0,1754.159423828125,1.0,283.1455078125,288.10504150390625,285.45623779296875,285.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1267249882221222,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.6247707009315491,0.0,0.1592993140220642,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.8185381293296814,0.0,0.3776495456695556,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.9990000128746032,0.0,0.5096976161003113,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.724766194820404,0.0,0.260557621717453,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.635990560054779,0.0,0.8422040939331055,291.0224609375,294.1499938964844,288.1499938964844,285.0706481933594,290.01953125,296.9836730957031,290.022216796875,0.0,0.0,1.0,1.0,0.2741908431053161,1.0,-2.580422163009644,2.034506320953369,0.5459158420562744,1.4499906301498413,0.0,0.0,0.0,171.08714294433594,60.0,-3.922974109649658,-0.0,1731.07763671875,0.0,283.1453857421875,288.1050109863281,285.4212951660156,285.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.6247707009315491,0.0,0.1592993140220642,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.8185381293296814,0.0,0.3776495456695556,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.9990000128746032,0.0,0.5096976161003113,296.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.724766194820404,0.0,0.260557621717453,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.635990560054779,0.0,0.8422040939331055,291.0224609375,294.1499938964844,288.1499938964844,285.0706481933594,290.01953125,296.9836730957031,290.022216796875,0.0,0.0,1.0,1.0,0.2741908431053161,1.0,-2.580422163009644,2.034506320953369,0.5459158420562744,1.4499906301498413,0.0,0.0,0.0,171.08714294433594,60.0,-3.922974109649658,-0.0,1731.07763671875,0.0,283.1453857421875,288.1050109863281,285.4212951660156,285.4304504394531,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0011881854152306,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0006754987407475,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0004989213775843,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12255859375,0.0,0.0,0.0006754974019713,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0032042616512626,291.1398620605469,294.1499938964844,288.1068115234375,285.0478820800781,289.53887939453125,295.8460693359375,290.0811462402344,0.0,0.0,0.6389092803001404,0.6389092803001404,0.5362737774848938,1.0,-0.009232928045094,0.0087681096047163,0.0004648181202355,-0.0106247253715991,0.0,0.0,0.0,-0.0487574934959411,60.0,0.2391152083873748,-0.0,-3.827369710052153e-06,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.429858328212573e-21,-1.2188301954196424e-20,-5.215303411531312e-25,-1.2342355302458829e-17,-1.2339329475778108e-17,-3.025906652282103e-21,0.0,0.0,-0.0,0.0,0.0,4.096282989055405e-35,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,0.0006543928757309,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0014576404355466,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0007322707097046,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0010283581214025,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0034390061628073,291.140380859375,294.1499938964844,288.1020202636719,285.0453186035156,289.5179443359375,295.7019958496094,290.07769775390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.5645145177841187,1.0,-0.007794848177582,0.0077598625794053,3.498554724501446e-05,-0.0113777816295623,0.0,0.0,0.0,-0.0415332056581974,60.0,-1.900931477546692,-0.0,-5.250889444141649e-06,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.387737045995631e-24,-1.602182809391117e-23,-5.922901335937496e-27,4.656085930726768e-18,4.652769350060735e-18,3.316902571767793e-21,0.0,0.0,-0.0,0.0,0.0,1.676443417794995e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,0.0001121055393014,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001417238963767,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,0.0001372864207951,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241455078125,0.0,0.0,0.0001285014877794,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,0.0005652317195199,291.141357421875,294.1499938964844,288.0771179199219,285.0317687988281,289.47247314453125,294.7647705078125,290.06756591796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7096763253211975,1.0,-0.0013024335494264,0.0030018566176295,-0.0016994229517877,-0.014914721250534,0.0,0.0,0.0,-0.0088149653747677,60.0,-4.051696300506592,-0.0,-1.1559372126157541e-07,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.227182650922752e-36,-1.1635723815054272e-35,-2.436652565474824e-36,-8.204950706549099e-21,-6.714878133191802e-21,-1.4900721694605136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.523562766844408e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,0.0001007625542115,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.507654663641006e-05,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0001004972218652,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.0004758260620292,291.1416320800781,294.1499938964844,288.0516052246094,285.0177001953125,289.45880126953125,293.8320617675781,290.0636901855469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8548381924629211,1.0,-0.0010171377798542,0.0007576704956591,0.0002594672259874,-0.0170913077890872,0.0,0.0,0.0,-0.0081420000642538,60.0,-2.4625563621521,-0.0,-7.052932460283047e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,2.802596928649634e-45,5.106248929188062e-21,2.60991962249246e-21,2.4963291047472106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.488042996963486e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.99156545731239e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,7.379961607512087e-05,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247253417969,0.0,0.0,9.991445404011756e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0004739470605272,291.1418762207031,294.1499938964844,288.0255126953125,285.0030517578125,289.4460144042969,293.02349853515625,290.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112776653841,3.3980025904156725e-08,0.0010112436721101,-0.0178248826414346,0.0,0.0,0.0,-0.0083661805838346,60.0,-1.7878891229629517,-0.0,-6.970909538495107e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.187131279562479e-21,2.5937429504691838e-21,2.5933885310416865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.487305214861408e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,9.99064650386572e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,7.379087765002623e-05,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,9.99060575850308e-05,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0004739098658319,291.1421203613281,294.1499938964844,287.9989013671875,284.9879455566406,289.4331359863281,292.3247375488281,290.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110622970387,7.158153625397291e-09,0.0010110550792887,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,-1.5545669794082642,-0.0,-6.96971937941271e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.187378868290748e-21,2.5936926653196418e-21,2.5936860010227145e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,9.485973714618012e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.98924151645042e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,7.378045847872272e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.989202953875063e-05,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0004738433926831,291.1425476074219,294.1499938964844,287.9441223144531,284.95623779296875,289.4069519042969,291.1964416503906,290.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.464466214179993,-0.0,-6.967727017581637e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.187382907258583e-21,2.5936914536292917e-21,2.5936914536292917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,9.485973714618012e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.98924151645042e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,7.378045847872272e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.989202953875063e-05,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,0.0004738433926831,291.1425476074219,294.1499938964844,287.9441223144531,284.95623779296875,289.4069519042969,291.1964416503906,290.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.464466214179993,-0.0,-6.967727017581637e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.187382907258583e-21,2.5936914536292917e-21,2.5936914536292917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.48492088355124e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.988131932914256e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,7.377226575044915e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259155273437,0.0,0.0,9.988093370338902e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0004737908020615,291.1428527832031,294.1499938964844,287.9014587402344,284.9310607910156,289.3868103027344,290.5336303710937,290.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108036221936,7.127365364567595e-09,0.001010796520859,-0.0177244264632463,0.0,0.0,0.0,-0.0083461571484804,60.0,-1.479082703590393,-0.0,-6.966153875964666e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936914536292917e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.48457236518152e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,9.987765224650502e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,7.376955181825906e-05,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,9.987726662075148e-05,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0004737733979709,291.1429443359375,294.1499938964844,287.88751220703125,284.9227600097656,289.3802490234375,290.3484191894531,290.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-1.4869526624679563,-0.0,-6.965634469224824e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.483097528573126e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,9.986211807699874e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,7.375807035714388e-05,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.98617324512452e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.000473699736176,291.143310546875,294.1499938964844,287.8291931152344,284.8876953125,289.3529968261719,289.70623779296875,290.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.5237767696380615,-0.0,-6.963433918372175e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1245422363281,0.0,0.0,9.483097528573126e-05,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,9.986211807699874e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,7.375807035714388e-05,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.98617324512452e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.000473699736176,291.143310546875,294.1499938964844,287.8291931152344,284.8876953125,289.3529968261719,289.70623779296875,290.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-1.5237767696380615,-0.0,-6.963433918372175e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,9.481547749601305e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.98457835521549e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,7.374600681941956e-05,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.984541247831658e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.000473622319987,291.1436462402344,294.1499938964844,287.7694396972656,284.8512268066406,289.3251953125,289.2156066894531,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.5632776021957395,-0.0,-6.961124654480956e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,9.481547749601305e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.98457835521549e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,7.374600681941956e-05,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.984541247831658e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.000473622319987,291.1436462402344,294.1499938964844,287.7694396972656,284.8512268066406,289.3251953125,289.2156066894531,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-1.5632776021957395,-0.0,-6.961124654480956e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,9.480743756284936e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,9.9837314337492e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,7.373974949587137e-05,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.983694326365368e-05,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,0.000473582156701,291.143798828125,294.1499938964844,287.73907470703125,284.83251953125,289.3110656738281,289.01422119140625,290.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-1.583471417427063,-0.0,-6.9599273899712e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,9.47991939028725e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,9.982863412005828e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,7.373333937721327e-05,297.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.982826304621994e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12518310546875,0.0,0.0,0.0004735410038847,291.1439208984375,294.1499938964844,287.7084045410156,284.8135070800781,289.2968139648437,288.8366394042969,290.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-1.603886961936951,-0.0,-6.958700993209277e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.47821026784368e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.981062612496316e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,7.372003165073693e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.981026232708246e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0004734556132461,291.1441955566406,294.1499938964844,287.64630126953125,284.7747497558594,289.267822265625,288.5398254394531,290.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.6452836990356443,-0.0,-6.956159381843463e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258544921875,0.0,0.0,9.47821026784368e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.981062612496316e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,7.372003165073693e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.981026232708246e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,0.0004734556132461,291.1441955566406,294.1499938964844,287.64630126953125,284.7747497558594,289.267822265625,288.5398254394531,290.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-1.6452836990356443,-0.0,-6.956159381843463e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,9.47641601669602e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.979172318708152e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.370606908807531e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.979136666515842e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0004733660025522,291.1444091796875,294.1499938964844,287.5833435058594,284.735107421875,289.2382507324219,288.3036804199219,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.6873112916946411,-0.0,-6.953493425498891e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,9.47641601669602e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.979172318708152e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.370606908807531e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,9.979136666515842e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0004733660025522,291.1444091796875,294.1499938964844,287.5833435058594,284.735107421875,289.2382507324219,288.3036804199219,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-1.6873112916946411,-0.0,-6.953493425498891e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.474533726461232e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.977190347854048e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,7.369142986135557e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.97715469566174e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0004732719971798,291.1446228027344,294.1499938964844,287.51971435546875,284.6947937011719,289.2080993652344,288.1122131347656,290.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.7298325300216677,-0.0,-6.950700282004618e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.474533726461232e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.977190347854048e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,7.369142986135557e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.97715469566174e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,0.0004732719971798,291.1446228027344,294.1499938964844,287.51971435546875,284.6947937011719,289.2080993652344,288.1122131347656,290.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-1.7298325300216677,-0.0,-6.950700282004618e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,9.47256266954355e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.97511378955096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,7.367608486674726e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.97507813735865e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004731735098175,291.144775390625,294.1499938964844,287.4555969238281,284.6539611816406,289.17730712890625,287.9536437988281,290.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.7727113962173462,-0.0,-6.947776398646965e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,9.47256266954355e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.97511378955096e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,7.367608486674726e-05,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287536621094,0.0,0.0,9.97507813735865e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.0004731735098175,291.144775390625,294.1499938964844,287.4555969238281,284.6539611816406,289.17730712890625,287.9536437988281,290.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-1.7727113962173462,-0.0,-6.947776398646965e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,9.47154258028604e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.974039858207108e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,7.36681540729478e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,9.974004206014796e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0004731226072181,291.14483642578125,294.1499938964844,287.4234313964844,284.6333923339844,289.1617126464844,287.88397216796875,290.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-1.7942429780960083,-0.0,-6.94626578479074e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,9.47050066315569e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.972941916203126e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,7.366004138020799e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.972906991606578e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0004730705404654,291.1448974609375,294.1499938964844,287.3912353515625,284.6127624511719,289.1459655761719,287.8194885253906,290.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-1.815812826156616,-0.0,-6.944721775425934e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.468349890084936e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.97067618300207e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.364330667769536e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.970641986001284e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004729631182271,291.14501953125,294.1499938964844,287.3268127441406,284.5714416503906,289.114013671875,287.7032775878906,290.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.858997702598572,-0.0,-6.941537122884256e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.468349890084936e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,9.97067618300207e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.364330667769536e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.970641986001284e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,0.0004729631182271,291.14501953125,294.1499938964844,287.3268127441406,284.5714416503906,289.114013671875,287.7032775878906,290.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-1.858997702598572,-0.0,-6.941537122884256e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.466111805522814e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.968318772735074e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.362589531112462e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,9.968285303330048e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0004728513304144,291.14508056640625,294.1499938964844,287.26251220703125,284.5301818847656,289.0815124511719,287.6005554199219,290.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.9021316766738887,-0.0,-6.938225993735615e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,9.466111805522814e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.968318772735074e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.362589531112462e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,9.968285303330048e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0004728513304144,291.14508056640625,294.1499938964844,287.26251220703125,284.5301818847656,289.0815124511719,287.6005554199219,290.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-1.9021316766738887,-0.0,-6.938225993735615e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.463791502639653e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,9.965875506168231e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,7.360783638432622e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.965842036763206e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004727354389615,291.1451416015625,294.1499938964844,287.19854736328125,284.4891052246094,289.0484313964844,287.50787353515625,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.94507384300232,-0.0,-6.934795493407364e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,9.463791502639653e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,9.965875506168231e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,7.360783638432622e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.965842036763206e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004727354389615,291.1451416015625,294.1499938964844,287.19854736328125,284.4891052246094,289.0484313964844,287.50787353515625,290.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-1.94507384300232,-0.0,-6.934795493407364e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,9.46139480220154e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.96335074887611e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.358918810496107e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.963317279471084e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.000472615705803,291.1451416015625,294.1499938964844,287.1351013183594,284.44842529296875,289.01483154296875,287.4227600097656,290.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.987687110900879,-0.0,-6.931254148412337e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,9.46139480220154e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.96335074887611e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.358918810496107e-05,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.963317279471084e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.000472615705803,291.1451416015625,294.1499938964844,287.1351013183594,284.44842529296875,289.01483154296875,287.4227600097656,290.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-1.987687110900879,-0.0,-6.931254148412337e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,9.46016371017322e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,9.962054173229262e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,7.35796129447408e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,9.962021431419998e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0004725542385131,291.1451416015625,294.1499938964844,287.1036376953125,284.4283142089844,288.997802734375,287.3824768066406,290.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.008826732635498,-0.0,-6.929436580094261e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
