time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993760,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,9.458905697101728e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.960728493751958e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.356981950579211e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.960695751942694e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0004724913742393,291.1451416015625,294.1499938964844,287.0723876953125,284.4083557128906,288.9806823730469,287.3434753417969,290.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.0298311710357666,-0.0,-6.92757851084025e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.456292173126712e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,9.957975998986512e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,7.354948320426047e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.95794398477301e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0004723608435597,291.1451110839844,294.1499938964844,287.0106201171875,284.3690490722656,288.9460754394531,287.26873779296875,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.071362495422364,-0.0,-6.92372239541328e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.456292173126712e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,9.957975998986512e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,7.354948320426047e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.95794398477301e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0004723608435597,291.1451110839844,294.1499938964844,287.0106201171875,284.3690490722656,288.9460754394531,287.26873779296875,290.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.071362495422364,-0.0,-6.92372239541328e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.453534585190936e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.95507143670693e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.352803368121386e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.955039422493428e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004722230951301,291.1450500488281,294.1499938964844,286.95001220703125,284.3306884765625,288.9109802246094,287.1976928710937,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.11213493347168,-0.0,-6.919655959336525e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.453534585190936e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321716308594,0.0,0.0,9.95507143670693e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,7.352803368121386e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.955039422493428e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004722230951301,291.1450500488281,294.1499938964844,286.95001220703125,284.3306884765625,288.9109802246094,287.1976928710937,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.11213493347168,-0.0,-6.919655959336525e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,9.450624929741024e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.952006803359836e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,7.350539090111852e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.951975516742095e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0004720777506008,291.1449584960937,294.1499938964844,286.89068603515625,284.29345703125,288.8754577636719,287.1297302246094,290.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.152005434036255,-0.0,-6.91536996555442e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,9.450624929741024e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.952006803359836e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332702636719,0.0,0.0,7.350539090111852e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,9.951975516742095e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1287841796875,0.0,0.0,0.0004720777506008,291.1449584960937,294.1499938964844,286.89068603515625,284.29345703125,288.8754577636719,287.1297302246094,290.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.152005434036255,-0.0,-6.91536996555442e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.447567572351544e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,9.9487864645198e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.348160579567775e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.94875590549782e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0004719250428024,291.14483642578125,294.1499938964844,286.8329467773437,284.257568359375,288.83953857421875,287.0644226074219,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.19083309173584,-0.0,-6.91086867732338e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,9.447567572351544e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,9.9487864645198e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.348160579567775e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.94875590549782e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0004719250428024,291.14483642578125,294.1499938964844,286.8329467773437,284.257568359375,288.83953857421875,287.0644226074219,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574190604740124e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.19083309173584,-0.0,-6.91086867732338e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,9.445987961953506e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,9.947123180609196e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.34693167032674e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.947091893991455e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,0.000471846142318,291.1447448730469,294.1499938964844,286.8046875,284.2401733398437,288.8214416503906,287.0326843261719,290.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.20981240272522,-0.0,-6.908544492034707e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.444377064937726e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,9.945426427293567e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.345678750425577e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.945395868271588e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004717656993307,291.1446838378906,294.1499938964844,286.7768859863281,284.2231750488281,288.8032531738281,287.00152587890625,290.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.228480100631714,-0.0,-6.906175542553683e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.441078145755456e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.941952157532796e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.343111792579293e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.941921598510815e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004716009134426,291.1445007324219,294.1499938964844,286.7228088378906,284.1905212402344,288.76666259765625,286.9408874511719,290.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.264813184738159,-0.0,-6.90132466729665e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.441078145755456e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.941952157532796e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.343111792579293e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.941921598510815e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004716009134426,291.1445007324219,294.1499938964844,286.7228088378906,284.1905212402344,288.76666259765625,286.9408874511719,290.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.264813184738159,-0.0,-6.90132466729665e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.437702101422474e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.938396397046743e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.340485171880573e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.938366565620528e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004714322567451,291.1443176269531,294.1499938964844,286.6708374023437,284.15972900390625,288.7297668457031,286.8824462890625,290.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-2.299698829650879,-0.0,-6.896362947372836e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.437702101422474e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.938396397046743e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.340485171880573e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.938366565620528e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004714322567451,291.1443176269531,294.1499938964844,286.6708374023437,284.15972900390625,288.7297668457031,286.8824462890625,290.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533803720287778e-09,0.0010057210456579,-0.0161696784198284,0.0,0.0,0.0,-0.0080519029870629,60.0,-2.299698829650879,-0.0,-6.896362947372836e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.434286766918376e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.934799163602293e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.337828719755635e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.934770059771836e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004712616791948,291.14410400390625,294.1499938964844,286.6211853027344,284.1309814453125,288.6926574707031,286.8262023925781,290.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-2.333007335662842,-0.0,-6.891347226201108e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.434286766918376e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,9.934799163602293e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.337828719755635e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.934770059771836e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004712616791948,291.14410400390625,294.1499938964844,286.6211853027344,284.1309814453125,288.6926574707031,286.8262023925781,290.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-2.333007335662842,-0.0,-6.891347226201108e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.430876525584608e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.931207750923932e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.335175905609503e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.931178647093476e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004710913344752,291.14385986328125,294.1499938964844,286.5740966796875,284.10455322265625,288.65533447265625,286.7721862792969,290.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483196560161105e-09,0.0010049900738522,-0.0159457549452781,0.0,0.0,0.0,-0.0080095250159502,60.0,-2.3646116256713867,-0.0,-6.88634074208494e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.430876525584608e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.931207750923932e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13336181640625,0.0,0.0,7.335175905609503e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.931178647093476e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004710913344752,291.14385986328125,294.1499938964844,286.5740966796875,284.10455322265625,288.65533447265625,286.7721862792969,290.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483196560161105e-09,0.0010049900738522,-0.0159457549452781,0.0,0.0,0.0,-0.0080095250159502,60.0,-2.3646116256713867,-0.0,-6.88634074208494e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.429187775822356e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.929428779287264e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,7.333861867664382e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,9.929400403052568e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004710069624707,291.14373779296875,294.1499938964844,286.55157470703125,284.0922241210937,288.6366271972656,286.7460327148437,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-2.379733800888061,-0.0,-6.883861658479874e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,9.4275179435499e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13238525390625,0.0,0.0,9.927670180331916e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,7.33256310923025e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,9.92764180409722e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0004709235799964,291.14361572265625,294.1499938964844,286.5297241210937,284.0805358886719,288.6178894042969,286.7204895019531,290.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-2.3943841457366943,-0.0,-6.881410996584236e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.424261952517554e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.924241021508352e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,7.330029620788991e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.924212645273656e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.000470760918688,291.143310546875,294.1499938964844,286.4883117675781,284.0591735839844,288.5803527832031,286.671142578125,290.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365462379420705e-09,0.0010042815702036,-0.0157287120819091,0.0,0.0,0.0,-0.0079684490337967,60.0,-2.4222066402435303,-0.0,-6.876633307228985e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.424261952517554e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.924241021508352e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,7.330029620788991e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.924212645273656e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.000470760918688,291.143310546875,294.1499938964844,286.4883117675781,284.0591735839844,288.5803527832031,286.671142578125,290.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365462379420705e-09,0.0010042815702036,-0.0157287120819091,0.0,0.0,0.0,-0.0079684490337967,60.0,-2.4222066402435303,-0.0,-6.876633307228985e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.421158028999344e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.920971933752298e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,7.327614730456844e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.920943557517604e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004706058825831,291.1430053710937,294.1499938964844,286.45001220703125,284.0406494140625,288.5428161621094,286.62432861328125,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326575707760185e-09,0.0010039489716291,-0.015626847743988,0.0,0.0,0.0,-0.0079491715878248,60.0,-2.447962522506714,-0.0,-6.872080149378236e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,9.421158028999344e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.920971933752298e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,7.327614730456844e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.920943557517604e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004706058825831,291.1430053710937,294.1499938964844,286.45001220703125,284.0406494140625,288.5428161621094,286.62432861328125,290.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326575707760185e-09,0.0010039489716291,-0.015626847743988,0.0,0.0,0.0,-0.0079491715878248,60.0,-2.447962522506714,-0.0,-6.872080149378236e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.418372792424634e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.91803899523802e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,7.32544795027934e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.918011346599088e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004704667662736,291.1427001953125,294.1499938964844,286.413330078125,284.0235595703125,288.5052795410156,286.5799560546875,290.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.4719767570495605,-0.0,-6.867993818104878e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292724609375,0.0,0.0,9.418372792424634e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.91803899523802e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,7.32544795027934e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.918011346599088e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,0.0004704667662736,291.1427001953125,294.1499938964844,286.413330078125,284.0235595703125,288.5052795410156,286.5799560546875,290.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.29166896359834e-09,0.0010036504827439,-0.0155354095622897,0.0,0.0,0.0,-0.0079318666830658,60.0,-2.4719767570495605,-0.0,-6.867993818104878e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,9.4160575827118e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,9.915600094245748e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.32364715076983e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.915573173202574e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004703511367551,291.142333984375,294.1499938964844,286.3766784667969,284.00640869140625,288.4677734375,286.5375671386719,290.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.495566844940185,-0.0,-6.864593871114266e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,9.4160575827118e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,9.915600094245748e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329040527344,0.0,0.0,7.32364715076983e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,9.915573173202574e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004703511367551,291.142333984375,294.1499938964844,286.3766784667969,284.00640869140625,288.4677734375,286.5375671386719,290.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.2626184238467886e-09,0.0010034020524471,-0.0154593102633953,0.0,0.0,0.0,-0.007917464710772,60.0,-2.495566844940185,-0.0,-6.864593871114266e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,9.415076056029648e-05,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,9.914566180668773e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,7.32288317522034e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.9145392596256e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,0.0004703020968008,291.14215087890625,294.1499938964844,286.3583374023437,283.9978332519531,288.4490051269531,286.5169677734375,290.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-2.507375955581665,-0.0,-6.863150758817937e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,9.41421021707356e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,9.913654503179714e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,7.322209421545267e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.913627582136542e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,0.0004702588485088,291.1419677734375,294.1499938964844,286.3399963378906,283.9892272949219,288.4302673339844,286.4966735839844,290.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-2.519207715988159,-0.0,-6.86187675569272e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.412819053977728e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.912189125316218e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.321126759052277e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.912162204273044e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0004701893776655,291.1415710449219,294.1499938964844,286.3033447265625,283.9720153808594,288.3927917480469,286.4568786621094,290.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-2.542946577072144,-0.0,-6.85982541881458e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.412819053977728e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.912189125316218e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.321126759052277e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.912162204273044e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0004701893776655,291.1415710449219,294.1499938964844,286.3033447265625,283.9720153808594,288.3927917480469,286.4568786621094,290.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.2218603602559605e-09,0.0010030535049736,-0.0153525425121188,0.0,0.0,0.0,-0.0078972587361931,60.0,-2.542946577072144,-0.0,-6.85982541881458e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.411864448338748e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.911182860378176e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.320383883779868e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,9.911156666930764e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0004701416764874,291.14117431640625,294.1499938964844,286.26666259765625,283.9547119140625,288.3553466796875,286.4178466796875,290.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.5667884349823,-0.0,-6.85841143877042e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,9.411864448338748e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.131591796875,0.0,0.0,9.911182860378176e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.320383883779868e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,9.911156666930764e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0004701416764874,291.14117431640625,294.1499938964844,286.26666259765625,283.9547119140625,288.3553466796875,286.4178466796875,290.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209766922893323e-09,0.0010029501281678,-0.0153208635747432,0.0,0.0,0.0,-0.0078912638127803,60.0,-2.5667884349823,-0.0,-6.85841143877042e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.411318023921922e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,9.910607332130894e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.319958240259439e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.910581138683484e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004701144061982,291.1407470703125,294.1499938964844,286.2300109863281,283.9373779296875,288.31793212890625,286.3794250488281,290.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768076946086e-09,0.0010028902906924,-0.0153025295585393,0.0,0.0,0.0,-0.0078877937048673,60.0,-2.5907299518585205,-0.0,-6.857592893538822e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.411318023921922e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13140869140625,0.0,0.0,9.910607332130894e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.319958240259439e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300354003906,0.0,0.0,9.910581138683484e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004701144061982,291.1407470703125,294.1499938964844,286.2300109863281,283.9373779296875,288.31793212890625,286.3794250488281,290.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202768076946086e-09,0.0010028902906924,-0.0153025295585393,0.0,0.0,0.0,-0.0078877937048673,60.0,-2.5907299518585205,-0.0,-6.857592893538822e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,9.411148494109511e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.910427615977824e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,7.319825090235099e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.910402150126174e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,0.0004701059078797,291.1402893066406,294.1499938964844,286.1933288574219,283.91998291015625,288.2804870605469,286.3414306640625,290.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457924876446e-09,0.0010028705000877,-0.0152964768931269,0.0,0.0,0.0,-0.0078866481781005,60.0,-2.6147661209106445,-0.0,-6.857322176756497e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,9.411148494109511e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,9.910427615977824e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,7.319825090235099e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298522949219,0.0,0.0,9.910402150126174e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,0.0004701059078797,291.1402893066406,294.1499938964844,286.1933288574219,283.91998291015625,288.2804870605469,286.3414306640625,290.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200457924876446e-09,0.0010028705000877,-0.0152964768931269,0.0,0.0,0.0,-0.0078866481781005,60.0,-2.6147661209106445,-0.0,-6.857322176756497e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
