time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996100,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.411192877450958e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,9.910474909702316e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,7.319860014831647e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.910449443850666e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,0.0004701081488747,291.1400756835937,294.1499938964844,286.17498779296875,283.9112548828125,288.2618103027344,286.3225402832031,290.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-2.6268181800842285,-0.0,-6.857376178004415e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.41131729632616e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,9.910605876939373e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318054199219,0.0,0.0,7.319956785067916e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.910580411087722e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,0.0004701143770944,291.13983154296875,294.1499938964844,286.1566772460937,283.9025573730469,288.2431030273437,286.3037414550781,290.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015032410621,0.0,0.0,0.0,-0.0078875999897718,60.0,-2.6388909816741943,-0.0,-6.857546708261e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,9.411785140400752e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.91109773167409e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.320319855352864e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.911072993418202e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0004701377474702,291.13934326171875,294.1499938964844,286.1199951171875,283.8850402832031,288.2056884765625,286.2662353515625,290.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.6630935668945312,-0.0,-6.85820680246252e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,9.411785140400752e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307678222656,0.0,0.0,9.91109773167409e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.320319855352864e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,9.911072993418202e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,0.0004701377474702,291.13934326171875,294.1499938964844,286.1199951171875,283.8850402832031,288.2056884765625,286.2662353515625,290.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-2.6630935668945312,-0.0,-6.85820680246252e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.412509825779124e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.911860979627818e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.320883014472201e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.91183624137193e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0004701739526353,291.1388244628906,294.1499938964844,286.0833435058594,283.86749267578125,288.1683044433594,286.2288818359375,290.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-2.6873672008514404,-0.0,-6.859242063228521e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279296875,0.0,0.0,9.412509825779124e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.911860979627818e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,7.320883014472201e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,9.91183624137193e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,0.0004701739526353,291.1388244628906,294.1499938964844,286.0833435058594,283.86749267578125,288.1683044433594,286.2288818359375,290.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-2.6873672008514404,-0.0,-6.859242063228521e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.413011866854504e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,9.912389214150608e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.321273005800322e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,9.91236447589472e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0004701990401372,291.1385498046875,294.1499938964844,286.06280517578125,283.857666015625,288.1473999023437,286.2080078125,290.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-2.7009878158569336,-0.0,-6.859961843019846e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.413449151907116e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,9.912849054671824e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,7.321612793020904e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.912824316415936e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.00047022086801,291.1383056640625,294.1499938964844,286.0466613769531,283.84991455078125,288.1309509277344,286.191650390625,290.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-2.7117013931274414,-0.0,-6.860588541712789e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,9.414558007847518e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,9.9140168458689e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.322474993998185e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.913992835208774e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0004702762817032,291.13775634765625,294.1499938964844,286.010009765625,283.832275390625,288.0935974121094,286.1544494628906,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.7360846996307373,-0.0,-6.86218513124004e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,9.414558007847518e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,9.9140168458689e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,7.322474993998185e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.913992835208774e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0004702762817032,291.13775634765625,294.1499938964844,286.010009765625,283.832275390625,288.0935974121094,286.1544494628906,290.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-2.7360846996307373,-0.0,-6.86218513124004e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,9.415163367521018e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.914654219755904e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,7.322945748455822e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,9.914630209095776e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004703065205831,291.1374816894531,294.1499938964844,285.9916687011719,283.82342529296875,288.07489013671875,286.1358642578125,290.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-2.7482917308807373,-0.0,-6.863056967176817e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.41579564823769e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,9.91531924228184e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,7.32343687559478e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,9.915295959217474e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270446777344,0.0,0.0,0.0004703380982391,291.13720703125,294.1499938964844,285.97332763671875,283.8145751953125,288.05621337890625,286.1172790527344,290.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-2.760506629943848,-0.0,-6.863967882964064e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.41711914492771e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.916712588164955e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,7.324465696001425e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,9.91668930510059e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0004704042221419,291.1366271972656,294.1499938964844,285.9366760253906,283.7968139648437,288.0188903808594,286.08013916015625,290.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-2.784954071044922,-0.0,-6.865877111295049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.41711914492771e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.916712588164955e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,7.324465696001425e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,9.91668930510059e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,0.0004704042221419,291.1366271972656,294.1499938964844,285.9366760253906,283.7968139648437,288.0188903808594,286.08013916015625,290.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-2.784954071044922,-0.0,-6.865877111295049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.4184884801507e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.918153955368324e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,7.32553016860038e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.91813067230396e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0004704726161435,291.13604736328125,294.1499938964844,285.8999938964844,283.7790222167969,287.9815368652344,286.0429992675781,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469478642535e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-2.8094165325164795,-0.0,-6.867853130643199e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.4184884801507e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.918153955368324e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,7.32553016860038e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.91813067230396e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0004704726161435,291.13604736328125,294.1499938964844,285.8999938964844,283.7790222167969,287.9815368652344,286.0429992675781,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469478642535e-09,0.0010036401217803,-0.0155322663486003,0.0,0.0,0.0,-0.0079312706366181,60.0,-2.8094165325164795,-0.0,-6.867853130643199e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,9.419865091331304e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.91960332612507e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,7.326600461965427e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.919580043060704e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.000470541359391,291.13543701171875,294.1499938964844,285.86334228515625,283.7611694335937,287.9442138671875,286.005859375,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.0,0.0,-0.00793968886137,60.0,-2.8338823318481445,-0.0,-6.869841229217857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,9.419865091331304e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.91960332612507e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,7.326600461965427e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.919580043060704e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.000470541359391,291.13543701171875,294.1499938964844,285.86334228515625,283.7611694335937,287.9442138671875,286.005859375,289.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.0,0.0,-0.00793968886137,60.0,-2.8338823318481445,-0.0,-6.869841229217857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,9.42121259868145e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.921022137859836e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,7.327648199861869e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.920999582391232e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0004706087056547,291.1347961425781,294.1499938964844,285.82666015625,283.7432861328125,287.9068603515625,285.96875,289.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.858341693878174,-0.0,-6.871787405771101e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,9.42121259868145e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,9.921022137859836e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,7.327648199861869e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.920999582391232e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0004706087056547,291.1347961425781,294.1499938964844,285.82666015625,283.7432861328125,287.9068603515625,285.96875,289.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075485508729e-09,0.0010039275512099,-0.0156202986836433,0.0,0.0,0.0,-0.0079479310661554,60.0,-2.858341693878174,-0.0,-6.871787405771101e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,9.42186452448368e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128173828125,0.0,0.0,9.921708260662854e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,7.328154606511816e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,9.92168570519425e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.000470641272841,291.1344909667969,294.1499938964844,285.8083190917969,283.7343139648437,287.8882141113281,285.9501953125,289.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-2.870565176010132,-0.0,-6.872728164353249e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.422496077604592e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,9.92237328318879e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,7.328645733650774e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,9.922350727720186e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.0004706728213932,291.1341552734375,294.1499938964844,285.7900085449219,283.725341796875,287.8695373535156,285.931640625,289.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901048590946e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-2.882782459259033,-0.0,-6.873640501225965e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.423682786291464e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,9.923622565111144e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.329569052672014e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.923600737238304e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0004707321349997,291.13348388671875,294.1499938964844,285.7533264160156,283.70733642578125,287.8322448730469,285.89453125,289.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.907194137573242,-0.0,-6.875352909219147e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,9.423682786291464e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,9.923622565111144e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,7.329569052672014e-05,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.923600737238304e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.0004707321349997,291.13348388671875,294.1499938964844,285.7533264160156,283.70733642578125,287.8322448730469,285.89453125,289.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-2.907194137573242,-0.0,-6.875352909219147e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.424742893315852e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.9247379694134e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.330392691073939e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,9.92471686913632e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0004707850457634,291.1328125,294.1499938964844,285.7166748046875,283.68927001953125,287.794921875,285.8574523925781,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.931565523147583,-0.0,-6.876879865558294e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,9.424742893315852e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.9247379694134e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.330392691073939e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,9.92471686913632e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.124755859375,0.0,0.0,0.0004707850457634,291.1328125,294.1499938964844,285.7166748046875,283.68927001953125,287.794921875,285.8574523925781,289.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-2.931565523147583,-0.0,-6.876879865558294e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.425340249435976e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,9.925367339747028e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,7.330856897169724e-05,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,9.925345511874184e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0004708149062935,291.13238525390625,294.1499938964844,285.6932067871094,283.6777038574219,287.77105712890625,285.833740234375,289.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909933271056e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-2.947136402130127,-0.0,-6.8777403328113e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.42564511206001e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12677001953125,0.0,0.0,9.925688209477812e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,7.331094093387946e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,9.925667109200732e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243896484375,0.0,0.0,0.0004708301567006,291.13214111328125,294.1499938964844,285.67999267578125,283.6711730957031,287.75762939453125,285.8204040527344,289.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378651828953252e-09,0.0010043941438198,-0.0157632622867822,0.0,0.0,0.0,-0.0079749869182705,60.0,-2.955885887145996,-0.0,-6.878178027136529e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.426361793885008e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.926442726282404e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,7.331650704145432e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,9.926421626005322e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0004708659544121,291.13140869140625,294.1499938964844,285.6433410644531,283.6530456542969,287.7203369140625,285.78338623046875,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044755181297,6.387421702669371e-09,0.0010044692317023,-0.0157862342894077,0.0,0.0,0.0,-0.0079793343320488,60.0,-2.98014497756958,-0.0,-6.879205471932437e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.426361793885008e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,9.926442726282404e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,7.331650704145432e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252136230469,0.0,0.0,9.926421626005322e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0004708659544121,291.13140869140625,294.1499938964844,285.6433410644531,283.6530456542969,287.7203369140625,285.78338623046875,289.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044755181297,6.387421702669371e-09,0.0010044692317023,-0.0157862342894077,0.0,0.0,0.0,-0.0079793343320488,60.0,-2.98014497756958,-0.0,-6.879205471932437e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,9.426636825082824e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.926732309395447e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,7.331864617299289e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,9.926711209118366e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0004708796914201,291.1310729980469,294.1499938964844,285.625,283.6439514160156,287.7016906738281,285.764892578125,289.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.3907705794008515e-09,0.0010044978698715,-0.0157950073480606,0.0,0.0,0.0,-0.0079809948801994,60.0,-2.992246389389038,-0.0,-6.879597691522576e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,9.42686019698158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,9.926966595230624e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,7.332037785090506e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.926945494953544e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,0.0004708908381871,291.1307067871094,294.1499938964844,285.6066589355469,283.63482666015625,287.6830444335937,285.7464294433594,289.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045273229479,6.393471529975159e-09,0.0010045209201052,-0.0158020816743373,0.0,0.0,0.0,-0.0079823341220617,60.0,-3.004329204559326,-0.0,-6.879914593582728e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,9.427121403859928e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,9.92724162642844e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.332240784307942e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,9.92722125374712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.000470903905807,291.1299743652344,294.1499938964844,285.57000732421875,283.6165771484375,287.6457824707031,285.70947265625,289.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045538656413,6.396575713552011e-09,0.0010045474627986,-0.0158102139830589,0.0,0.0,0.0,-0.0079838726669549,60.0,-3.0284359455108643,-0.0,-6.8802776809207e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1232604980469,0.0,0.0,9.427121403859928e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,9.92724162642844e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.332240784307942e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,9.92722125374712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,0.000470903905807,291.1299743652344,294.1499938964844,285.57000732421875,283.6165771484375,287.6457824707031,285.70947265625,289.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045538656413,6.396575713552011e-09,0.0010045474627986,-0.0158102139830589,0.0,0.0,0.0,-0.0079838726669549,60.0,-3.0284359455108643,-0.0,-6.8802776809207e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.427099575987086e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,9.927218343364076e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,7.332223322009668e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.927197970682756e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004709027998615,291.12921142578125,294.1499938964844,285.5333251953125,283.5982971191406,287.6085205078125,285.672607421875,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045502567663,6.396148943821345e-09,0.0010045438539236,-0.0158090963959693,0.0,0.0,0.0,-0.0079836612567305,60.0,-3.052445888519287,-0.0,-6.880227942929197e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.427099575987086e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,9.927218343364076e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256103515625,0.0,0.0,7.332223322009668e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.927197970682756e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004709027998615,291.12921142578125,294.1499938964844,285.5333251953125,283.5982971191406,287.6085205078125,285.672607421875,289.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045502567663,6.396148943821345e-09,0.0010045438539236,-0.0158090963959693,0.0,0.0,0.0,-0.0079836612567305,60.0,-3.052445888519287,-0.0,-6.880227942929197e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.426782344235109e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.926884376909584e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.331976667046547e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,9.926864004228264e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004708869673777,291.1284484863281,294.1499938964844,285.4966735839844,283.5799560546875,287.5712585449219,285.63580322265625,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392048224057589e-09,0.0010045088129118,-0.0157983545213937,0.0,0.0,0.0,-0.0079816281795501,60.0,-3.0763559341430664,-0.0,-6.879747616039823e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.426782344235109e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.926884376909584e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.331976667046547e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,9.926864004228264e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222229003906,0.0,0.0,0.0004708869673777,291.1284484863281,294.1499938964844,285.4966735839844,283.5799560546875,287.5712585449219,285.63580322265625,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392048224057589e-09,0.0010045088129118,-0.0157983545213937,0.0,0.0,0.0,-0.0079816281795501,60.0,-3.0763559341430664,-0.0,-6.879747616039823e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.426099859410896e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.92616478470154e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.33144479454495e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.926145139615984e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0004708528576884,291.1276550292969,294.1499938964844,285.4599914550781,283.5615539550781,287.5340270996094,285.5990600585937,289.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044411756098,6.3833898167331435e-09,0.0010044347727671,-0.0157756730914115,0.0,0.0,0.0,-0.0079773357138037,60.0,-3.1001365184783936,-0.0,-6.878732961013156e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
