time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998440,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,9.426099859410896e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.92616478470154e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,7.33144479454495e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.926145139615984e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0004708528576884,291.1276550292969,294.1499938964844,285.4599914550781,283.5615539550781,287.5340270996094,285.5990600585937,289.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044411756098,6.3833898167331435e-09,0.0010044347727671,-0.0157756730914115,0.0,0.0,0.0,-0.0079773357138037,60.0,-3.1001365184783936,-0.0,-6.878732961013156e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.425631287740543e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12371826171875,0.0,0.0,9.9256714747753e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,7.33108026906848e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.92565182968974e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0004708294873125,291.12725830078125,294.1499938964844,285.4416809082031,283.5523376464844,287.5154113769531,285.5807189941406,289.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043906513601,6.3774838743313475e-09,0.0010043842485174,-0.015760201960802,0.0,0.0,0.0,-0.0079744085669517,60.0,-3.111982107162476,-0.0,-6.878041602931263e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.425047028344125e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,9.92505592876114e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,7.330625521717593e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,9.92503628367558e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,0.0004708002961706,291.1268615722656,294.1499938964844,285.42333984375,283.5430908203125,287.4967956542969,285.5624084472656,289.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004327670671,6.370125316124131e-09,0.0010043213842436,-0.0157409254461526,0.0,0.0,0.0,-0.0079707605764269,60.0,-3.123787641525269,-0.0,-6.877179714592786e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,9.423559095012024e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.923488687491044e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.329467916861176e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,9.923469770001248e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0004707259940914,291.12603759765625,294.1499938964844,285.3866577148437,283.52459716796875,287.4595947265625,285.5258483886719,289.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351444703511788e-09,0.0010041616624221,-0.0156919918954372,0.0,0.0,0.0,-0.007961499504745,60.0,-3.147290706634521,-0.0,-6.87499195350938e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,9.423559095012024e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,9.923488687491044e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.329467916861176e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,9.923469770001248e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,0.0004707259940914,291.12603759765625,294.1499938964844,285.3866577148437,283.52459716796875,287.4595947265625,285.5258483886719,289.973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041679488494,6.351444703511788e-09,0.0010041616624221,-0.0156919918954372,0.0,0.0,0.0,-0.007961499504745,60.0,-3.147290706634521,-0.0,-6.87499195350938e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.42154583754018e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.921368473442271e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,7.327901403186843e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,9.921348828356712e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0004706254112534,291.1252136230469,294.1499938964844,285.3500061035156,283.5060729980469,287.4223937988281,285.4893798828125,289.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.326212886875737e-09,0.0010039458284154,-0.0156258959323167,0.0,0.0,0.0,-0.0079489909112453,60.0,-3.170602321624756,-0.0,-6.872037516814089e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.42154583754018e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.921368473442271e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,7.327901403186843e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213684082031,0.0,0.0,9.921348828356712e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0004706254112534,291.1252136230469,294.1499938964844,285.3500061035156,283.5060729980469,287.4223937988281,285.4893798828125,289.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039522312581,6.326212886875737e-09,0.0010039458284154,-0.0156258959323167,0.0,0.0,0.0,-0.0079489909112453,60.0,-3.170602321624756,-0.0,-6.872037516814089e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.419797424925493e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,9.919526928570122e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12261962890625,0.0,0.0,7.326541526708752e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210021972656,0.0,0.0,9.919508011080325e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,0.000470538099762,291.1246337890625,294.1499938964844,285.3236083984375,283.492431640625,287.3956298828125,285.46319580078125,289.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037650354206,6.304328170614326e-09,0.0010037587489932,-0.0155685702338814,0.0,0.0,0.0,-0.0079381419345736,60.0,-3.1872780323028564,-0.0,-6.869475299708938e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,9.419037087354808e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.121826171875,0.0,0.0,9.9187258456368e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,7.325949991354719e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,9.918706928147004e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004705000901594,291.1243896484375,294.1499938964844,285.3133239746094,283.48699951171875,287.3852233886719,285.4530334472656,289.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294811782936449e-09,0.0010036773746833,-0.0155436415225267,0.0,0.0,0.0,-0.0079334247857332,60.0,-3.193735361099243,-0.0,-6.868361879242002e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.41592879826203e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.91545239230618e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,7.323532190639526e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.915433474816382e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0004703448212239,291.12353515625,294.1499938964844,285.27667236328125,283.4669189453125,287.3480834960937,285.4168395996094,289.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033512953668,6.255940654398273e-09,0.0010033450089395,-0.0154418163001537,0.0,0.0,0.0,-0.0079141538590192,60.0,-3.216641902923584,-0.0,-6.863812984647667e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.41592879826203e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.91545239230618e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,7.323532190639526e-05,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,9.915433474816382e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11920166015625,0.0,0.0,0.0004703448212239,291.12353515625,294.1499938964844,285.27667236328125,283.4669189453125,287.3480834960937,285.4168395996094,289.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033512953668,6.255940654398273e-09,0.0010033450089395,-0.0154418163001537,0.0,0.0,0.0,-0.0079141538590192,60.0,-3.216641902923584,-0.0,-6.863812984647667e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,9.414193482371048e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,9.913625399349256e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.322182500502095e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.91360648185946e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,0.0004702581500168,291.12310791015625,294.1499938964844,285.2583312988281,283.4565124511719,287.3294982910156,285.3987731933594,289.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.2342526696568265e-09,0.0010031595593318,-0.015385003760457,0.0,0.0,0.0,-0.0079034026712179,60.0,-3.2280197143554688,-0.0,-6.861274925995532e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,9.412305371370168e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,9.9116368801333e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,7.320713484659791e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,9.911617962643504e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,0.0004701638536062,291.1226806640625,294.1499938964844,285.239990234375,283.4459228515625,287.3109436035156,285.3807678222656,289.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029639815911,6.210657765848282e-09,0.0010029578115791,-0.0153231965377926,0.0,0.0,0.0,-0.0078917061910033,60.0,-3.23934268951416,-0.0,-6.85851517800984e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.408102050656451e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,9.90720945992507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.317443669307977e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.907191270031036e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.0004699538694694,291.1217956542969,294.1499938964844,285.2033386230469,283.4240417480469,287.2738342285156,285.3448486328125,289.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025149676948,6.158144216783512e-09,0.0010025087976828,-0.0151856327429413,0.0,0.0,0.0,-0.007865672931075,60.0,-3.261818647384644,-0.0,-6.8523746676874e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,9.408102050656451e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,9.90720945992507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,7.317443669307977e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,9.907191270031036e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.0004699538694694,291.1217956542969,294.1499938964844,285.2033386230469,283.4240417480469,287.2738342285156,285.3448486328125,289.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025149676948,6.158144216783512e-09,0.0010025087976828,-0.0151856327429413,0.0,0.0,0.0,-0.007865672931075,60.0,-3.261818647384644,-0.0,-6.8523746676874e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.40331519814208e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,9.902168676489964e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.313720561796799e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.90215121419169e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0004697147815022,291.12091064453125,294.1499938964844,285.1666564941406,283.4013671875,287.2367553710937,285.30908203125,289.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020037880167,6.098368476870064e-09,0.0010019976180046,-0.0150290466845035,0.0,0.0,0.0,-0.0078360391780734,60.0,-3.284066677093506,-0.0,-6.845387900966672e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.40331519814208e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,9.902168676489964e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.313720561796799e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,9.90215121419169e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.0004697147815022,291.12091064453125,294.1499938964844,285.1666564941406,283.4013671875,287.2367553710937,285.30908203125,289.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020037880167,6.098368476870064e-09,0.0010019976180046,-0.0150290466845035,0.0,0.0,0.0,-0.0078360391780734,60.0,-3.284066677093506,-0.0,-6.845387900966672e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,9.39800956984982e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.896581468638033e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,7.309593638638034e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.89656400633976e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004694497620221,291.1199951171875,294.1499938964844,285.1300048828125,283.3779602050781,287.19970703125,285.27349853515625,289.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014373110607,6.0321290185072485e-09,0.0010014312574639,-0.0148555254563689,0.0,0.0,0.0,-0.007803201675415,60.0,-3.3060693740844727,-0.0,-6.837650090574243e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,9.39800956984982e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188659667969,0.0,0.0,9.896581468638033e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,7.309593638638034e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.89656400633976e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004694497620221,291.1199951171875,294.1499938964844,285.1300048828125,283.3779602050781,287.19970703125,285.27349853515625,289.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014373110607,6.0321290185072485e-09,0.0010014312574639,-0.0148555254563689,0.0,0.0,0.0,-0.007803201675415,60.0,-3.3060693740844727,-0.0,-6.837650090574243e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,9.392116771778092e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.890375804388896e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,7.305009785341099e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.890358342090622e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004691554058808,291.1190795898437,294.1499938964844,285.09332275390625,283.3538818359375,287.1626892089844,285.2380676269531,289.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.9585749667689925e-09,0.0010008022654801,-0.014662841334939,0.0,0.0,0.0,-0.0077667376026511,60.0,-3.3278489112854004,-0.0,-6.829062471069848e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164245605469,0.0,0.0,9.392116771778092e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182556152344,0.0,0.0,9.890375804388896e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1188049316406,0.0,0.0,7.305009785341099e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173095703125,0.0,0.0,9.890358342090622e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004691554058808,291.1190795898437,294.1499938964844,285.09332275390625,283.3538818359375,287.1626892089844,285.2380676269531,289.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008083190768,5.9585749667689925e-09,0.0010008022654801,-0.014662841334939,0.0,0.0,0.0,-0.0077667376026511,60.0,-3.3278489112854004,-0.0,-6.829062471069848e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.388989565195516e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,9.887082705972716e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,7.302577432710677e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,9.887065243674442e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159973144531,0.0,0.0,0.0004689991765189,291.1186218261719,294.1499938964844,285.07501220703125,283.34161376953125,287.1441650390625,285.220458984375,289.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004744399338,5.91954485429369e-09,0.0010004686191678,-0.0145605960860848,0.0,0.0,0.0,-0.0077473889105021,60.0,-3.33864164352417,-0.0,-6.82450860267636e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,9.385719749843702e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.883638995233925e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181640625,0.0,0.0,7.300033757928759e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,9.883621532935648e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0004688358458224,291.1181640625,294.1499938964844,285.0566711425781,283.32916259765625,287.12567138671875,285.2028503417969,289.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001255432143,5.878739717246617e-09,0.0010001196060329,-0.0144537007436156,0.0,0.0,0.0,-0.0077271601185202,60.0,-3.349379301071167,-0.0,-6.819747966346767e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.378787217428908e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.876338299363852e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,7.294641545740888e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,9.87632156466134e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0004684895684476,291.1172180175781,294.1499938964844,285.0199890136719,283.30389404296875,287.0887145996094,285.1678466796875,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792231139167825e-09,0.000999379903078,-0.0142270773649215,0.0,0.0,0.0,-0.007684274110943,60.0,-3.370682001113892,-0.0,-6.80966252275539e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.378787217428908e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,9.876338299363852e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,7.294641545740888e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,9.87632156466134e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0004684895684476,291.1172180175781,294.1499938964844,285.0199890136719,283.30389404296875,287.0887145996094,285.1678466796875,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993857238441,5.792231139167825e-09,0.000999379903078,-0.0142270773649215,0.0,0.0,0.0,-0.007684274110943,60.0,-3.370682001113892,-0.0,-6.80966252275539e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,9.371374471811578e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,9.868531924439594e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,7.288875349331647e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.868515189737082e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0004681192804127,291.11627197265625,294.1499938964844,284.9833374023437,283.27813720703125,287.0517883300781,285.1330261230469,289.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985947981476,5.6997428998784025e-09,0.0009985890937969,-0.0139847863465547,0.0,0.0,0.0,-0.0076384237036108,60.0,-3.391767740249634,-0.0,-6.798887852710322e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,9.371374471811578e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,9.868531924439594e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,7.288875349331647e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.868515189737082e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0004681192804127,291.11627197265625,294.1499938964844,284.9833374023437,283.27813720703125,287.0517883300781,285.1330261230469,289.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985947981476,5.6997428998784025e-09,0.0009985890937969,-0.0139847863465547,0.0,0.0,0.0,-0.0076384237036108,60.0,-3.391767740249634,-0.0,-6.798887852710322e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,9.365131700178608e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1157531738281,0.0,0.0,9.861957369139418e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11627197265625,0.0,0.0,7.284019375219941e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.861941362032668e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138916015625,0.0,0.0,0.0004678074328694,291.115478515625,294.1499938964844,284.9540100097656,283.2572021484375,287.02227783203125,285.1053161621094,289.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979286696761,5.621859422433317e-09,0.0009979230817407,-0.0137807531282305,0.0,0.0,0.0,-0.0075998133979737,60.0,-3.408476591110229,-0.0,-6.789820616859289e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,9.363528079120442e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,9.860268619377166e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,7.28277227608487e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,9.860251884674652e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.0004677273100242,291.11529541015625,294.1499938964844,284.9466552734375,283.2519226074219,287.014892578125,285.0984191894531,289.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997757539153,5.601852315351152e-09,0.0009977519512176,-0.0137283401563763,0.0,0.0,0.0,-0.0075898948125541,60.0,-3.412635803222656,-0.0,-6.787492878856939e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,9.35528878471814e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.851592767518014e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,7.276363612618297e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.8515760328155e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004673157818615,291.11431884765625,294.1499938964844,284.9100036621094,283.225341796875,286.97802734375,285.0639953613281,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968786034733,5.499077637693972e-09,0.0009968731319531,-0.0134590957313776,0.0,0.0,0.0,-0.0075389449484646,60.0,-3.4332938194274902,-0.0,-6.775539418413247e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,9.35528878471814e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,9.851592767518014e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,7.276363612618297e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,9.8515760328155e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,0.0004673157818615,291.11431884765625,294.1499938964844,284.9100036621094,283.225341796875,286.97802734375,285.0639953613281,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968786034733,5.499077637693972e-09,0.0009968731319531,-0.0134590957313776,0.0,0.0,0.0,-0.0075389449484646,60.0,-3.4332938194274902,-0.0,-6.775539418413247e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,9.351051994599402e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11456298828125,0.0,0.0,9.847131150308996e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,7.273068331414834e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,9.847114415606484e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.0004671041388064,291.11383056640625,294.1499938964844,284.89166259765625,283.2119140625,286.9596252441406,285.0469055175781,289.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.4462279130973465e-09,0.0009964213240891,-0.0133206415921449,0.0,0.0,0.0,-0.0075127454474568,60.0,-3.443547248840332,-0.0,-6.7693967764626e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.34672643779777e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142272949219,0.0,0.0,9.842575673246756e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,7.269703928614035e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.842559666140004e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0004668880719691,291.11334228515625,294.1499938964844,284.8733215332031,283.19842529296875,286.94122314453125,285.02984619140625,289.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959652088582,5.3922697418329335e-09,0.0009959598537534,-0.0131792826578021,0.0,0.0,0.0,-0.0074859960004687,60.0,-3.453753709793091,-0.0,-6.763128368447724e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,9.337893425254153e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.833273361437024e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.262833241838962e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,9.833257354330271e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0004664468287955,291.1123352050781,294.1499938964844,284.836669921875,283.1712646484375,286.9044189453125,284.99591064453125,289.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950229432433,5.282090320690713e-09,0.0009950177045539,-0.0128906341269612,0.0,0.0,0.0,-0.0074313753284513,60.0,-3.4740593433380127,-0.0,-6.75033717811857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,9.337893425254153e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.113525390625,0.0,0.0,9.833273361437024e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.262833241838962e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,9.833257354330271e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0004664468287955,291.1123352050781,294.1499938964844,284.836669921875,283.1712646484375,286.9044189453125,284.99591064453125,289.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950229432433,5.282090320690713e-09,0.0009950177045539,-0.0128906341269612,0.0,0.0,0.0,-0.0074313753284513,60.0,-3.4740593433380127,-0.0,-6.75033717811857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,9.328851592727004e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.82375131570734e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.255800301209092e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119384765625,0.0,0.0,9.823736036196352e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004659951664507,291.111328125,294.1499938964844,284.79998779296875,283.14385986328125,286.86767578125,284.96221923828125,289.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940585587173,5.1693151981169194e-09,0.0009940533200278,-0.0125951813533902,0.0,0.0,0.0,-0.0073754675686359,60.0,-3.494210958480835,-0.0,-6.7372575074387e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,9.328851592727004e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.82375131570734e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.255800301209092e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119384765625,0.0,0.0,9.823736036196352e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,0.0004659951664507,291.111328125,294.1499938964844,284.79998779296875,283.14385986328125,286.86767578125,284.96221923828125,289.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940585587173,5.1693151981169194e-09,0.0009940533200278,-0.0125951813533902,0.0,0.0,0.0,-0.0073754675686359,60.0,-3.494210958480835,-0.0,-6.7372575074387e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.319693344878031e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,9.81410703388974e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,7.248676411109045e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,9.814091754378752e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004655377124436,291.1103210449219,294.1499938964844,284.7633361816406,283.1163330078125,286.8309631347656,284.9287414550781,289.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-3.5142529010772705,-0.0,-6.724022938442431e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.319693344878031e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,9.81410703388974e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,7.248676411109045e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,9.814091754378752e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.0004655377124436,291.1103210449219,294.1499938964844,284.7633361816406,283.1163330078125,286.8309631347656,284.9287414550781,289.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-3.5142529010772705,-0.0,-6.724022938442431e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
