time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000780,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.31048416532576e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.804409637581556e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,7.241513958433643e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,9.804394358070569e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0004650777264032,291.1092834472656,294.1499938964844,284.7266540527344,283.0887145996094,286.7942810058594,284.8954772949219,289.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940241549178381e-09,0.0009920945158228,-0.0119950361549854,0.0,0.0,0.0,-0.0072619058191776,60.0,-3.534198760986328,-0.0,-6.71072868385636e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.31048416532576e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112976074219,0.0,0.0,9.804409637581556e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,7.241513958433643e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,9.804394358070569e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,0.0004650777264032,291.1092834472656,294.1499938964844,284.7266540527344,283.0887145996094,286.7942810058594,284.8954772949219,289.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940241549178381e-09,0.0009920945158228,-0.0119950361549854,0.0,0.0,0.0,-0.0072619058191776,60.0,-3.534198760986328,-0.0,-6.71072868385636e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,9.305883577326313e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,9.799565305002034e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,7.237935642478988e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,9.799550025491044e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,0.0004648479225579,291.1087646484375,294.1499938964844,284.7083435058594,283.07489013671875,286.7759704589844,284.87890625,289.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863890998124e-09,0.0009916038252413,-0.0118447104468941,0.0,0.0,0.0,-0.0072334613651037,60.0,-3.54414701461792,-0.0,-6.70409221470436e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,9.301303362008184e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.79474134510383e-05,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,7.234372606035322e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,9.79472606559284e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.0004646191082429,291.1082458496094,294.1499938964844,284.69000244140625,283.0610656738281,286.7576599121094,284.8624267578125,289.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911202359944,4.825737587310641e-09,0.0009911153465509,-0.0116950441151857,0.0,0.0,0.0,-0.0072051412425935,60.0,-3.554083585739136,-0.0,-6.69748771997547e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.292236063629387e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.785192378330976e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,7.227320020319894e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.785177826415747e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0004641661653295,291.107177734375,294.1499938964844,284.6533203125,283.0334167480469,286.7210388183594,284.82958984375,289.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.7126480495762735e-09,0.0009901482844725,-0.0113987559452652,0.0,0.0,0.0,-0.0071490779519081,60.0,-3.57393765449524,-0.0,-6.684422970693049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.292236063629387e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,9.785192378330976e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,7.227320020319894e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.785177826415747e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10809326171875,0.0,0.0,0.0004641661653295,291.107177734375,294.1499938964844,284.6533203125,283.0334167480469,286.7210388183594,284.82958984375,289.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901530575007,4.7126480495762735e-09,0.0009901482844725,-0.0113987559452652,0.0,0.0,0.0,-0.0071490779519081,60.0,-3.57393765449524,-0.0,-6.684422970693049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,9.283358667744324e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,9.775844227988272e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,7.220415136544034e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.775829676073045e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0004637227684725,291.1061096191406,294.1499938964844,284.6166687011719,283.005859375,286.6844787597656,284.7969055175781,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892062516883,4.601936609560653e-09,0.0009892015950754,-0.0111086945980787,0.0,0.0,0.0,-0.0070941932499408,60.0,-3.593790054321289,-0.0,-6.671645280675875e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,9.283358667744324e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,9.775844227988272e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,7.220415136544034e-05,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.775829676073045e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0004637227684725,291.1061096191406,294.1499938964844,284.6166687011719,283.005859375,286.6844787597656,284.7969055175781,289.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892062516883,4.601936609560653e-09,0.0009892015950754,-0.0111086945980787,0.0,0.0,0.0,-0.0070941932499408,60.0,-3.593790054321289,-0.0,-6.671645280675875e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10675048828125,0.0,0.0,9.275748016079888e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,9.767829033080488e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,7.214495417429134e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,9.76781448116526e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,0.0004633425560314,291.10516357421875,294.1499938964844,284.5844116210937,282.9817199707031,286.65234375,284.7683410644531,289.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883943712338,4.507010764598362e-09,0.0009883898310363,-0.0108599886298179,0.0,0.0,0.0,-0.0070471344515681,60.0,-3.611284255981445,-0.0,-6.660698659288755e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1066589355469,0.0,0.0,9.274731564801186e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.766759467311203e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,7.213704520836473e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.766744915395976e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0004632917989511,291.10504150390625,294.1499938964844,284.5799865722656,282.9784240722656,286.64794921875,284.7644348144531,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882859885692,4.494335570370822e-09,0.0009882814483717,-0.0108267795294523,0.0,0.0,0.0,-0.0070408508181571,60.0,-3.613673210144043,-0.0,-6.659237783424032e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.26646389416419e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.75805232883431e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,7.207274029497057e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.758038504514845e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0004628788155969,291.1039733886719,294.1499938964844,284.5433349609375,282.951171875,286.6114501953125,284.73211669921875,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874041425064,4.391218499932847e-09,0.0009873997187241,-0.0105566103011369,0.0,0.0,0.0,-0.0069897309876978,60.0,-3.633620023727417,-0.0,-6.647358929967595e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.26646389416419e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,9.75805232883431e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078796386719,0.0,0.0,7.207274029497057e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.758038504514845e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0004628788155969,291.1039733886719,294.1499938964844,284.5433349609375,282.951171875,286.6114501953125,284.73211669921875,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874041425064,4.391218499932847e-09,0.0009873997187241,-0.0105566103011369,0.0,0.0,0.0,-0.0069897309876978,60.0,-3.633620023727417,-0.0,-6.647358929967595e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,9.26245702430606e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10699462890625,0.0,0.0,9.753833001013844e-05,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.204157736850902e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,9.753819176694378e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0004626786685548,291.1034240722656,294.1499938964844,284.5249938964844,282.9376525878906,286.5932006835937,284.71600341796875,289.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341242476613161e-09,0.0009869723580777,-0.0104256710037589,0.0,0.0,0.0,-0.0069649554789066,60.0,-3.643625020980835,-0.0,-6.641605665436148e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.258585487259552e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.749756281962618e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,7.201146217994392e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,9.74974173004739e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,0.0004624852736014,291.1028747558594,294.1499938964844,284.50665283203125,282.9241943359375,286.574951171875,284.6999206542969,289.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865637402981,4.292952660023275e-09,0.0009865594329312,-0.0102991499006748,0.0,0.0,0.0,-0.0069410162977874,60.0,-3.653661012649536,-0.0,-6.636048510699767e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,9.251196752302349e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,9.741974645294248e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.195398939074948e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.741960820974782e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004621161788236,291.10174560546875,294.1499938964844,284.4700012207031,282.8974914550781,286.5385131835937,284.6678466796875,289.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775492154,4.200789494035462e-09,0.0009857713012024,-0.0100576756522059,0.0,0.0,0.0,-0.0068953265435993,60.0,-3.673825263977051,-0.0,-6.625449344710432e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,9.251196752302349e-05,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10577392578125,0.0,0.0,9.741974645294248e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,7.195398939074948e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050109863281,0.0,0.0,9.741960820974782e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0004621161788236,291.10174560546875,294.1499938964844,284.4700012207031,282.8974914550781,286.5385131835937,284.6678466796875,289.9195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985775492154,4.200789494035462e-09,0.0009857713012024,-0.0100576756522059,0.0,0.0,0.0,-0.0068953265435993,60.0,-3.673825263977051,-0.0,-6.625449344710432e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,9.244340617442504e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.734755440149456e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.190066389739513e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.734741615829988e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0004617737431544,291.10064697265625,294.1499938964844,284.4333190917969,282.87115478515625,286.5020751953125,284.63580322265625,289.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985044054687,4.115268126270166e-09,0.0009850399801507,-0.0098336022347211,0.0,0.0,0.0,-0.0068529299460351,60.0,-3.6941399574279785,-0.0,-6.6156211175894e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,9.244340617442504e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.734755440149456e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,7.190066389739513e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.734741615829988e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0004617737431544,291.10064697265625,294.1499938964844,284.4333190917969,282.87115478515625,286.5020751953125,284.63580322265625,289.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985044054687,4.115268126270166e-09,0.0009850399801507,-0.0098336022347211,0.0,0.0,0.0,-0.0068529299460351,60.0,-3.6941399574279785,-0.0,-6.6156211175894e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,9.238117490895092e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.72820198512636e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,7.185225695138797e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,9.728188160806894e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0004614628851413,291.0995178222656,294.1499938964844,284.39666748046875,282.84521484375,286.4656677246094,284.6037902832031,289.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843801381066,4.037633782871808e-09,0.0009843760635703,-0.0096301930025219,0.0,0.0,0.0,-0.0068144430406391,60.0,-3.7146406173706055,-0.0,-6.606705937883818e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,9.238117490895092e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.72820198512636e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,7.185225695138797e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,9.728188160806894e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0004614628851413,291.0995178222656,294.1499938964844,284.39666748046875,282.84521484375,286.4656677246094,284.6037902832031,289.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843801381066,4.037633782871808e-09,0.0009843760635703,-0.0096301930025219,0.0,0.0,0.0,-0.0068144430406391,60.0,-3.7146406173706055,-0.0,-6.606705937883818e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,9.232528827851638e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.722315735416488e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,7.180878310464323e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,9.72230263869278e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0004611836920958,291.098388671875,294.1499938964844,284.3599853515625,282.8197326660156,286.4292907714844,284.57177734375,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837836259976,3.967897566070633e-09,0.0009837796678766,-0.0094474768266081,0.0,0.0,0.0,-0.0067798714153468,60.0,-3.73535418510437,-0.0,-6.59870309505095e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,9.232528827851638e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,9.722315735416488e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,7.180878310464323e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,9.72230263869278e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0004611836920958,291.098388671875,294.1499938964844,284.3599853515625,282.8197326660156,286.4292907714844,284.57177734375,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837836259976,3.967897566070633e-09,0.0009837796678766,-0.0094474768266081,0.0,0.0,0.0,-0.0067798714153468,60.0,-3.73535418510437,-0.0,-6.59870309505095e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.229999704984948e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,9.719652734929696e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.178911619121209e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,9.71963963820599e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,0.0004610573814716,291.0978088378906,294.1499938964844,284.3416748046875,282.80718994140625,286.4111022949219,284.5557556152344,289.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835137752816,3.936341919086317e-09,0.0009835098171606,-0.0093647968024015,0.0,0.0,0.0,-0.006764227990061,60.0,-3.745800733566284,-0.0,-6.595082879812253e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,9.227659029420464e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.71718764049001e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028137207031,0.0,0.0,7.177090446930379e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,9.717174543766303e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0004609404713846,291.09722900390625,294.1499938964844,284.3233337402344,282.7947692871094,286.3929138183594,284.5396728515625,289.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832639480009,3.90712928677317e-09,0.0009832601062953,-0.0092882560566067,0.0,0.0,0.0,-0.0067497459240257,60.0,-3.7563092708587646,-0.0,-6.591732670813144e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,9.223608503816648e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,9.712921746540816e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,7.173939957283437e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.712908649817108e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0004607381124515,291.0960693359375,294.1499938964844,284.2866516113281,282.7703857421875,286.3565673828125,284.5074768066406,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.856563512982802e-09,0.0009828276233747,-0.0091557670384645,0.0,0.0,0.0,-0.0067246779799461,60.0,-3.777543067932129,-0.0,-6.585936063174813e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,9.223608503816648e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,9.712921746540816e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,7.173939957283437e-05,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,9.712908649817108e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0004607381124515,291.0960693359375,294.1499938964844,284.2866516113281,282.7703857421875,286.3565673828125,284.5074768066406,289.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.856563512982802e-09,0.0009828276233747,-0.0091557670384645,0.0,0.0,0.0,-0.0067246779799461,60.0,-3.777543067932129,-0.0,-6.585936063174813e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.22033141250722e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,9.709470759844407e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,7.171390461735427e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.709457663120702e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0004605744034051,291.09490966796875,294.1499938964844,284.25,282.74658203125,286.3201904296875,284.47509765625,289.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824814042076,3.81563758367065e-09,0.0009824776789173,-0.0090485345572233,0.0,0.0,0.0,-0.0067043891176581,60.0,-3.799055814743042,-0.0,-6.581245770576062e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.22033141250722e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,9.709470759844407e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,7.171390461735427e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.709457663120702e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0004605744034051,291.09490966796875,294.1499938964844,284.25,282.74658203125,286.3201904296875,284.47509765625,289.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824814042076,3.81563758367065e-09,0.0009824776789173,-0.0090485345572233,0.0,0.0,0.0,-0.0067043891176581,60.0,-3.799055814743042,-0.0,-6.581245770576062e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,9.217840124620123e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,9.706847049528732e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,7.16945287422277e-05,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,9.706834680400787e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0004604499845299,291.0937805175781,294.1499938964844,284.2148132324219,282.7247009277344,286.2853088378906,284.4437866210937,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822152787819,3.7845109268630495e-09,0.0009822114370763,-0.0089669777080416,0.0,0.0,0.0,-0.0066889580339193,60.0,-3.8199782371521,-0.0,-6.577680267128018e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,9.21774553717114e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.70674736890942e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.169379387050867e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.706734999781474e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0004604452406056,291.0937194824219,294.1499938964844,284.2133483886719,282.72381591796875,286.2838439941406,284.4424743652344,289.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822051506489,3.783326985029589e-09,0.0009822013089433,-0.0089638754725456,0.0,0.0,0.0,-0.0066883713006973,60.0,-3.820853710174561,-0.0,-6.577544553465486e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.215541649609804e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.704427066026255e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,7.167665171436965e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.70441396930255e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,0.0004603351990226,291.092529296875,294.1499938964844,284.1766662597656,282.70233154296875,286.2474975585937,284.4096374511719,289.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819695260375,3.7557805754318e-09,0.0009819658007472,-0.0088917007669806,0.0,0.0,0.0,-0.0066747153177857,60.0,-3.8428568840026855,-0.0,-6.574389743718714e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09747314453125,0.0,0.0,9.215541649609804e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.704427066026255e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,7.167665171436965e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,9.70441396930255e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973815917969,0.0,0.0,0.0004603351990226,291.092529296875,294.1499938964844,284.1766662597656,282.70233154296875,286.2474975585937,284.4096374511719,289.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819695260375,3.7557805754318e-09,0.0009819658007472,-0.0088917007669806,0.0,0.0,0.0,-0.0066747153177857,60.0,-3.8428568840026855,-0.0,-6.574389743718714e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,9.214592864736916e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,9.703427349450068e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.166926661739126e-05,297.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,9.703414980322124e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0004602877888828,291.0919494628906,294.1499938964844,284.1583251953125,282.6920471191406,286.2293395996094,284.3930969238281,289.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818680118769,3.743913179476976e-09,0.0009818642865866,-0.0088606057688593,0.0,0.0,0.0,-0.0066688321530818,60.0,-3.853917837142944,-0.0,-6.573030475465202e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965576171875,0.0,0.0,9.213741577696057e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,9.702530951472e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,7.166264549596235e-05,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,9.702518582344057e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0004602452681865,291.0913391113281,294.1499938964844,284.1400146484375,282.6820373535156,286.2111511230469,284.3764953613281,289.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817769750952,3.7332648084031925e-09,0.0009817732498049,-0.008832705207169,0.0,0.0,0.0,-0.0066635529510676,60.0,-3.865016222000122,-0.0,-6.571811184130638e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,9.2123074864503e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.701021190267056e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,7.165149145293981e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.701008821139112e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0004601736436598,291.0901184082031,294.1499938964844,284.10333251953125,282.6628112792969,286.1748352050781,284.3431396484375,289.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816233068704,3.7153071730244847e-09,0.0009816195815801,-0.0087856529280543,0.0,0.0,0.0,-0.0066546504385769,60.0,-3.8873167037963854,-0.0,-6.569755583996084e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,9.2123074864503e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.701021190267056e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09735107421875,0.0,0.0,7.165149145293981e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,9.701008821139112e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,0.0004601736436598,291.0901184082031,294.1499938964844,284.10333251953125,282.6628112792969,286.1748352050781,284.3431396484375,289.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816233068704,3.7153071730244847e-09,0.0009816195815801,-0.0087856529280543,0.0,0.0,0.0,-0.0066546504385769,60.0,-3.8873167037963854,-0.0,-6.569755583996084e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,9.21121027204208e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,9.699865040602162e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.164294947870076e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,9.699852671474218e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004601188120432,291.0888977050781,294.1499938964844,284.0666809082031,282.6445617675781,286.13848876953125,284.3095092773437,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098150561098,3.701542405920577e-09,0.0009815018856897,-0.0087495874613523,0.0,0.0,0.0,-0.0066478266380727,60.0,-3.909745693206787,-0.0,-6.568180310750904e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,9.21121027204208e-05,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,9.699865040602162e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.164294947870076e-05,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,9.699852671474218e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0004601188120432,291.0888977050781,294.1499938964844,284.0666809082031,282.6445617675781,286.13848876953125,284.3095092773437,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098150561098,3.701542405920577e-09,0.0009815018856897,-0.0087495874613523,0.0,0.0,0.0,-0.0066478266380727,60.0,-3.909745693206787,-0.0,-6.568180310750904e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,9.210401185555384e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.69901229836978e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,7.163665577536449e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,9.699000656837596e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004600784159265,291.0876770019531,294.1499938964844,284.0299987792969,282.627197265625,286.1021423339844,284.275634765625,289.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814186487346,3.6913754275502685e-09,0.0009814149234443,-0.008722947910428,0.0,0.0,0.0,-0.0066427867859601,60.0,-3.9322996139526367,-0.0,-6.567016441749729e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
