time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003120,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,9.210401185555384e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950622558594,0.0,0.0,9.69901229836978e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,7.163665577536449e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,9.699000656837596e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004600784159265,291.0876770019531,294.1499938964844,284.0299987792969,282.627197265625,286.1021423339844,284.275634765625,289.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814186487346,3.6913754275502685e-09,0.0009814149234443,-0.008722947910428,0.0,0.0,0.0,-0.0066427867859601,60.0,-3.9322996139526367,-0.0,-6.567016441749729e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,9.20988677535206e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,9.698470967123284e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,7.163265399867669e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,9.69845859799534e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0004600527172442,291.08642578125,294.1499938964844,283.99334716796875,282.6106262207031,286.0657958984375,284.241455078125,289.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813631186261,3.6848799567223965e-09,0.0009813593933358,-0.0087059289216995,0.0,0.0,0.0,-0.0066395662724971,60.0,-3.954976797103882,-0.0,-6.566273214048124e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,9.20988677535206e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,9.698470967123284e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,7.163265399867669e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09344482421875,0.0,0.0,9.69845859799534e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0004600527172442,291.08642578125,294.1499938964844,283.99334716796875,282.6106262207031,286.0657958984375,284.241455078125,289.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813631186261,3.6848799567223965e-09,0.0009813593933358,-0.0087059289216995,0.0,0.0,0.0,-0.0066395662724971,60.0,-3.954976797103882,-0.0,-6.566273214048124e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,9.209720883518456e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.698295616544784e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.163135887822136e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,9.6982839750126e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09228515625,0.0,0.0,0.0004600444226525,291.0857849121094,294.1499938964844,283.9750061035156,282.6025695800781,286.047607421875,284.2242736816406,289.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813450742512,3.6827689786633755e-09,0.0009813413489609,-0.0087003977969288,0.0,0.0,0.0,-0.0066385199315845,60.0,-3.966351985931397,-0.0,-6.566031629517965e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.20961974770762e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931091308594,0.0,0.0,9.698189387563616e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093505859375,0.0,0.0,7.163057307479903e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924987792969,0.0,0.0,9.698177746031432e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0004600393876899,291.0851745605469,294.1499938964844,283.9566650390625,282.5946960449219,286.0294189453125,284.2070007324219,289.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681470017724564e-09,0.0009813302895054,-0.0086969938129186,0.0,0.0,0.0,-0.0066378759220242,60.0,-3.977752685546875,-0.0,-6.565882415543457e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.209591371472924e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.698158828541636e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.163034752011299e-05,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,9.698147914605217e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004600379616022,291.0838928222656,294.1499938964844,283.9200134277344,282.5793762207031,285.9930725097656,284.1723022460937,289.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681029259183788e-09,0.0009813264477998,-0.0086958399042487,0.0,0.0,0.0,-0.0066376575268805,60.0,-4.000624656677246,-0.0,-6.565831967009217e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.209591371472924e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,9.698158828541636e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.163034752011299e-05,297.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,9.698147914605217e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0004600379616022,291.0838928222656,294.1499938964844,283.9200134277344,282.5793762207031,285.9930725097656,284.1723022460937,289.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.681029259183788e-09,0.0009813264477998,-0.0086958399042487,0.0,0.0,0.0,-0.0066376575268805,60.0,-4.000624656677246,-0.0,-6.565831967009217e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,9.209764539264144e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.698341455077752e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,7.163169357227162e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,9.69832981354557e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004600466054398,291.0826110839844,294.1499938964844,283.8833312988281,282.56451416015625,285.9566955566406,284.1373291015625,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6831042660168115e-09,0.000981344259344,-0.0087012760341167,0.0,0.0,0.0,-0.0066386861726641,60.0,-4.023577690124512,-0.0,-6.566069998825699e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,9.209764539264144e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,9.698341455077752e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,7.163169357227162e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,9.69832981354557e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0004600466054398,291.0826110839844,294.1499938964844,283.8833312988281,282.56451416015625,285.9566955566406,284.1373291015625,289.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981347868219,3.6831042660168115e-09,0.000981344259344,-0.0087012760341167,0.0,0.0,0.0,-0.0066386861726641,60.0,-4.023577690124512,-0.0,-6.566069998825699e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,9.2101123300381e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,9.698707435745746e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,7.163440022850409e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.698695794213565e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0004600639804266,291.0813293457031,294.1499938964844,283.8466796875,282.5500183105469,285.9203491210937,284.10211181640625,289.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687355087933497e-09,0.0009813805809244,-0.0087124146521091,0.0,0.0,0.0,-0.0066407932899892,60.0,-4.046609878540039,-0.0,-6.566556010056956e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,9.2101123300381e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,9.698707435745746e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09051513671875,0.0,0.0,7.163440022850409e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,9.698695794213565e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0004600639804266,291.0813293457031,294.1499938964844,283.8466796875,282.5500183105469,285.9203491210937,284.10211181640625,289.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687355087933497e-09,0.0009813805809244,-0.0087124146521091,0.0,0.0,0.0,-0.0066407932899892,60.0,-4.046609878540039,-0.0,-6.566556010056956e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,9.210621647071092e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,9.699243673821913e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.163835834944621e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.69923275988549e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004600894462782,291.0800476074219,294.1499938964844,283.8099975585937,282.5357971191406,285.88397216796875,284.0666809082031,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814378572627,3.69362518348737e-09,0.0009814341319724,-0.0087288422510027,0.0,0.0,0.0,-0.006643901579082,60.0,-4.069710731506348,-0.0,-6.567273658220074e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,9.210621647071092e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.089111328125,0.0,0.0,9.699243673821913e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.163835834944621e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.69923275988549e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004600894462782,291.0800476074219,294.1499938964844,283.8099975585937,282.5357971191406,285.88397216796875,284.0666809082031,289.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814378572627,3.69362518348737e-09,0.0009814341319724,-0.0087288422510027,0.0,0.0,0.0,-0.006643901579082,60.0,-4.069710731506348,-0.0,-6.567273658220074e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,9.210921416524798e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,9.699558722786604e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,7.164068665588275e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,9.699547808850184e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0004601044056471,291.0793762207031,294.1499938964844,283.7916564941406,282.5287780761719,285.8657531738281,284.0488586425781,289.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973137884643835e-09,0.0009814656805247,-0.0087385075166821,0.0,0.0,0.0,-0.0066457302309572,60.0,-4.0812835693359375,-0.0,-6.567695720605117e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,9.211257565766572e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,9.699913061922416e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,7.164329872466624e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.699902147985996e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0004601211985573,291.0787353515625,294.1499938964844,283.7733459472656,282.52178955078125,285.8475646972656,284.03094482421875,289.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014660225764832e-09,0.0009815011871978,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.092869281768799,-0.0,-6.568171073695339e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.212012810166924e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.700708324089646e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.16491776984185e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.700697410153224e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,0.0004601589462254,291.0774230957031,294.1499938964844,283.7366638183594,282.50787353515625,285.8111877441406,283.9950256347656,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7108005557229262e-09,0.0009815810481086,-0.0087738446891307,0.0,0.0,0.0,-0.0066524161957204,60.0,-4.11607551574707,-0.0,-6.569239729969922e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.212012810166924e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.700708324089646e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.16491776984185e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,9.700697410153224e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,0.0004601589462254,291.0774230957031,294.1499938964844,283.7366638183594,282.50787353515625,285.8111877441406,283.9950256347656,289.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815847733989,3.7108005557229262e-09,0.0009815810481086,-0.0087738446891307,0.0,0.0,0.0,-0.0066524161957204,60.0,-4.11607551574707,-0.0,-6.569239729969922e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,9.212850272888318e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,9.701590170152484e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.165568968048319e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,9.701579256216064e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004602007684297,291.0760803222656,294.1499938964844,283.70001220703125,282.4939270019531,285.7747802734375,283.9588928222656,289.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211547176951854e-09,0.0009816695237532,-0.0088009750470519,0.0,0.0,0.0,-0.0066575491800904,60.0,-4.139317035675049,-0.0,-6.57042491525317e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,9.212850272888318e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,9.701590170152484e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.165568968048319e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,9.701579256216064e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004602007684297,291.0760803222656,294.1499938964844,283.70001220703125,282.4939270019531,285.7747802734375,283.9588928222656,289.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.7211547176951854e-09,0.0009816695237532,-0.0088009750470519,0.0,0.0,0.0,-0.0066575491800904,60.0,-4.139317035675049,-0.0,-6.57042491525317e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,9.213759039994328e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.70254695857875e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,7.166274735936895e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.702536044642328e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0004602461704052,291.0747375488281,294.1499938964844,283.663330078125,282.4798889160156,285.7383728027344,283.9225769042969,289.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732395725819515e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-4.162589073181152,-0.0,-6.571712418690367e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,9.213759039994328e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,9.70254695857875e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,7.166274735936895e-05,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.702536044642328e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837097167969,0.0,0.0,0.0004602461704052,291.0747375488281,294.1499938964844,283.663330078125,282.4798889160156,285.7383728027344,283.9225769042969,289.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732395725819515e-09,0.000981765682809,-0.0088304290547966,0.0,0.0,0.0,-0.0066631222143769,60.0,-4.162589073181152,-0.0,-6.571712418690367e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.214709280058742e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.7035474027507e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,7.167013973230496e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,9.70353721641004e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0004602936387527,291.0733947753906,294.1499938964844,283.6266784667969,282.46563720703125,285.70196533203125,283.8860778808594,289.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612660765647,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.185879230499268,-0.0,-6.57305960771737e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.214709280058742e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,9.7035474027507e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,7.167013973230496e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,9.70353721641004e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0004602936387527,291.0733947753906,294.1499938964844,283.6266784667969,282.46563720703125,285.70196533203125,283.8860778808594,289.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612660765647,0.0,0.0,0.0,-0.0066689564846456,60.0,-4.185879230499268,-0.0,-6.57305960771737e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.21519604162313e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.70405963016674e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,7.167392323026434e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,9.70404944382608e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.000460317969555,291.0726928710937,294.1499938964844,283.6083374023437,282.4584350585937,285.6837463378906,283.8677673339844,289.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.19752836227417,-0.0,-6.573749544713793e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,9.215685713570564e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.082763671875,0.0,0.0,9.704575495561583e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,7.167773583205417e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.704565309220924e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0004603424167726,291.072021484375,294.1499938964844,283.5899963378906,282.4511413574219,285.66552734375,283.84942626953125,289.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.756255306797129e-09,0.0009819697588682,-0.0088929440826177,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.209179401397705,-0.0,-6.574443744966629e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.21666287467815e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,9.70560431596823e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,7.168533193180338e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,9.705593402031808e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0004603912238962,291.0706481933594,294.1499938964844,283.5533447265625,282.43621826171875,285.62908935546875,283.8126525878906,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-4.232478141784668,-0.0,-6.575829303301364e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.21666287467815e-05,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,9.70560431596823e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,7.168533193180338e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,9.705593402031808e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0004603912238962,291.0706481933594,294.1499938964844,283.5533447265625,282.43621826171875,285.62908935546875,283.8126525878906,289.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820768609642,3.768350076427396e-09,0.0009820731356739,-0.0089246341958642,0.0,0.0,0.0,-0.0066809458658099,60.0,-4.232478141784668,-0.0,-6.575829303301364e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.217623301083222e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.706615674076602e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.169280434027314e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,9.706605487735942e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0004604392161127,291.0692443847656,294.1499938964844,283.51666259765625,282.4208374023437,285.5926513671875,283.7757568359375,289.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-4.255766868591309,-0.0,-6.57719212426855e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.217623301083222e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,9.706615674076602e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.169280434027314e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,9.706605487735942e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0004604392161127,291.0692443847656,294.1499938964844,283.51666259765625,282.4208374023437,285.5926513671875,283.7757568359375,289.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780249002716118e-09,0.0009821748826652,-0.008955811150372,0.0,0.0,0.0,-0.0066868448629975,60.0,-4.255766868591309,-0.0,-6.57719212426855e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,9.218544437317178e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.707585559226573e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.16999638825655e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,9.707575372885913e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004604852292686,291.0678405761719,294.1499938964844,283.4800109863281,282.4049072265625,285.55621337890625,283.7387390136719,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.2790350914001465,-0.0,-6.578498101816876e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,9.218544437317178e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,9.707585559226573e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.16999638825655e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788879394531,0.0,0.0,9.707575372885913e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,0.0004604852292686,291.0678405761719,294.1499938964844,283.4800109863281,282.4049072265625,285.55621337890625,283.7387390136719,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.2790350914001465,-0.0,-6.578498101816876e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.219404455507174e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.708490688353776e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,7.170665048761293e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.708481229608878e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004605281865224,291.0664367675781,294.1499938964844,283.4433288574219,282.3883361816406,285.5197448730469,283.7016906738281,289.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022935910930755e-09,0.0009823633590713,-0.0090135717764496,0.0,0.0,0.0,-0.0066977734677493,60.0,-4.302274227142334,-0.0,-6.579717393151442e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.219404455507174e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.708490688353776e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,7.170665048761293e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,9.708481229608878e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0004605281865224,291.0664367675781,294.1499938964844,283.4433288574219,282.3883361816406,285.5197448730469,283.7016906738281,289.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823672007769,3.8022935910930755e-09,0.0009823633590713,-0.0090135717764496,0.0,0.0,0.0,-0.0066977734677493,60.0,-4.302274227142334,-0.0,-6.579717393151442e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.219806815963238e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.708914149086922e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,7.170977914938703e-05,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,9.708904690342024e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,0.0004605482972692,291.06573486328125,294.1499938964844,283.42498779296875,282.3797607421875,285.50152587890625,283.68310546875,289.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824098087847,3.807270942957075e-09,0.0009824059670791,-0.009026613086462,0.0,0.0,0.0,-0.0067002405412495,60.0,-4.313877105712891,-0.0,-6.58028724842552e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.220184438163416e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,9.709311416372655e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,7.171271136030555e-05,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,9.709301957627758e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,0.0004605671274475,291.0650329589844,294.1499938964844,283.4066772460937,282.3710021972656,285.4832763671875,283.66455078125,289.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824496228247,3.8119365441957614e-09,0.0009824458975344,-0.0090388376265764,0.0,0.0,0.0,-0.0067025539465248,60.0,-4.325468063354492,-0.0,-6.580822287105549e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.220859647030012e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,9.710023005027324e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.171796460170299e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.710013546282426e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0004606008878909,291.0635986328125,294.1499938964844,283.3699951171875,282.35284423828125,285.4468078613281,283.6273803710937,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825211018323,3.820285421340941e-09,0.0009825172601267,-0.0090607134625315,0.0,0.0,0.0,-0.0067066927440464,60.0,-4.348612785339356,-0.0,-6.581778677627882e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,9.220859647030012e-05,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,9.710023005027324e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.171796460170299e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.710013546282426e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,0.0004606008878909,291.0635986328125,294.1499938964844,283.3699951171875,282.35284423828125,285.4468078613281,283.6273803710937,289.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825211018323,3.820285421340941e-09,0.0009825172601267,-0.0090607134625315,0.0,0.0,0.0,-0.0067066927440464,60.0,-4.348612785339356,-0.0,-6.581778677627882e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,9.22140752663836e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,9.710599988466127e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,7.172222103690729e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.71059052972123e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004606282454915,291.0621337890625,294.1499938964844,283.3333435058594,282.333740234375,285.41033935546875,283.5902099609375,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578843832,3.8270417945796e-09,0.0009825750021263,-0.0090784160420298,0.0,0.0,0.0,-0.006710042245686,60.0,-4.371691703796387,-0.0,-6.582553169209859e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,9.22140752663836e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,9.710599988466127e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,7.172222103690729e-05,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,9.71059052972123e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,0.0004606282454915,291.0621337890625,294.1499938964844,283.3333435058594,282.333740234375,285.41033935546875,283.5902099609375,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982578843832,3.8270417945796e-09,0.0009825750021263,-0.0090784160420298,0.0,0.0,0.0,-0.006710042245686,60.0,-4.371691703796387,-0.0,-6.582553169209859e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
