time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005460,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.221805521519856e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.711018356028944e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.172531331889331e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.711008897284046e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.0004606481234077,291.0606994628906,294.1499938964844,283.2966613769531,282.31365966796875,285.3738708496094,283.5530700683594,289.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831931216780049e-09,0.0009826169116422,-0.0090912263840436,0.0,0.0,0.0,-0.0067124660126864,60.0,-4.394693851470947,-0.0,-6.583113076885638e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.221805521519856e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.711018356028944e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.172531331889331e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.711008897284046e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.0004606481234077,291.0606994628906,294.1499938964844,283.2966613769531,282.31365966796875,285.3738708496094,283.5530700683594,289.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826206369325,3.831931216780049e-09,0.0009826169116422,-0.0090912263840436,0.0,0.0,0.0,-0.0067124660126864,60.0,-4.394693851470947,-0.0,-6.583113076885638e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,9.22202380024828e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,9.711247548693792e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.172700861701742e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.711238817544654e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0004606590082403,291.0592346191406,294.1499938964844,283.260009765625,282.29248046875,285.3373718261719,283.51593017578125,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826433379203,3.834578876649175e-09,0.0009826394962146,-0.009098163805902,0.0,0.0,0.0,-0.0067137787118554,60.0,-4.417604923248291,-0.0,-6.583416478633809e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,9.22202380024828e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,9.711247548693792e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.172700861701742e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.711238817544654e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0004606590082403,291.0592346191406,294.1499938964844,283.260009765625,282.29248046875,285.3373718261719,283.51593017578125,289.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826433379203,3.834578876649175e-09,0.0009826394962146,-0.009098163805902,0.0,0.0,0.0,-0.0067137787118554,60.0,-4.417604923248291,-0.0,-6.583416478633809e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708923339844,0.0,0.0,9.22204926609993e-05,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718688964844,0.0,0.0,9.711275197332724e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,7.1727205067873e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713806152344,0.0,0.0,9.711265738587826e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0004606603179126,291.0584716796875,294.1499938964844,283.2416687011719,282.2814636230469,285.3191223144531,283.4974060058594,289.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982645782642,3.8348675346355784e-09,0.0009826419409364,-0.0090989200398325,0.0,0.0,0.0,-0.0067139216698706,60.0,-4.42901611328125,-0.0,-6.58344987414239e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,9.222036169376224e-05,297.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,9.711261373013258e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,7.172711048042402e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.71125191426836e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0004606596776284,291.0577392578125,294.1499938964844,283.22332763671875,282.2701110839844,285.3009033203125,283.4788513183594,289.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826441528275,3.834673023561663e-09,0.0009826403111219,-0.0090984106063842,0.0,0.0,0.0,-0.0067138252779841,60.0,-4.440407752990723,-0.0,-6.583427136774844e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,9.2218084319029e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.711020538816229e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,7.172532787080854e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,9.711011807667091e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0004606482689268,291.0562438964844,294.1499938964844,283.1866760253906,282.2464904785156,285.264404296875,283.4418640136719,289.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826192399486,3.8317637951479355e-09,0.000982615398243,-0.009090787731111,0.0,0.0,0.0,-0.0067123831249773,60.0,-4.463089466094971,-0.0,-6.583093892231774e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,9.2218084319029e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,9.711020538816229e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,7.172532787080854e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,9.711011807667091e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,0.0004606482689268,291.0562438964844,294.1499938964844,283.1866760253906,282.2464904785156,285.264404296875,283.4418640136719,289.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826192399486,3.8317637951479355e-09,0.000982615398243,-0.009090787731111,0.0,0.0,0.0,-0.0067123831249773,60.0,-4.463089466094971,-0.0,-6.583093892231774e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,9.22133112908341e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.71051849774085e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,7.172161713242531e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,9.710509038995951e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0004606244328897,291.05474853515625,294.1499938964844,283.1499938964844,282.22149658203125,285.2279052734375,283.40496826171875,289.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825679007917,3.825753491781825e-09,0.0009825640590861,-0.0090750409290194,0.0,0.0,0.0,-0.0067094038240611,60.0,-4.4856462478637695,-0.0,-6.582405376320821e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,9.22133112908341e-05,297.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,9.71051849774085e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691223144531,0.0,0.0,7.172161713242531e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,9.710509038995951e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0004606244328897,291.05474853515625,294.1499938964844,283.1499938964844,282.22149658203125,285.2279052734375,283.40496826171875,289.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825679007917,3.825753491781825e-09,0.0009825640590861,-0.0090750409290194,0.0,0.0,0.0,-0.0067094038240611,60.0,-4.4856462478637695,-0.0,-6.582405376320821e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.22071558306925e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,9.709869482321663e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,7.171682227635756e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,9.709860751172528e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0004605936701409,291.0532531738281,294.1499938964844,283.11334228515625,282.1949462890625,285.19140625,283.3681945800781,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818016125478607e-09,0.0009824979351833,-0.0090547669678926,0.0,0.0,0.0,-0.0067055677063763,60.0,-4.508085250854492,-0.0,-6.581518618986594e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.22071558306925e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,9.709869482321663e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,7.171682227635756e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.067138671875,0.0,0.0,9.709860751172528e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,0.0004605936701409,291.0532531738281,294.1499938964844,283.11334228515625,282.1949462890625,285.19140625,283.3681945800781,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825016604736,3.818016125478607e-09,0.0009824979351833,-0.0090547669678926,0.0,0.0,0.0,-0.0067055677063763,60.0,-4.508085250854492,-0.0,-6.581518618986594e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,9.22015096875839e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,9.709275036584586e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,7.171243487391621e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.709266305435448e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0004605654685292,291.0517272949219,294.1499938964844,283.07666015625,282.1667175292969,285.1549377441406,283.3314819335937,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824410080909,3.8109186917267834e-09,0.0009824371663853,-0.0090361703187227,0.0,0.0,0.0,-0.0067020491696894,60.0,-4.5304951667785645,-0.0,-6.580705758096883e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654296875,0.0,0.0,9.22015096875839e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,9.709275036584586e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,7.171243487391621e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.709266305435448e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0004605654685292,291.0517272949219,294.1499938964844,283.07666015625,282.1667175292969,285.1549377441406,283.3314819335937,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824410080909,3.8109186917267834e-09,0.0009824371663853,-0.0090361703187227,0.0,0.0,0.0,-0.0067020491696894,60.0,-4.5304951667785645,-0.0,-6.580705758096883e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.219905768986791e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,9.709017467685044e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,7.171052857302129e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.709008736535908e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0004605532449204,291.05096435546875,294.1499938964844,283.0583190917969,282.1520080566406,285.1366882324219,283.31317138671875,289.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807838933056473e-09,0.0009824108565226,-0.0090281004086136,0.0,0.0,0.0,-0.0067005227319896,60.0,-4.541701316833496,-0.0,-6.58035261835721e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,9.219710773322733e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.708811558084562e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,7.170900789787993e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,9.708802826935424e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0004605434951372,291.0502014160156,294.1499938964844,283.0400085449219,282.1369323730469,285.1184387207031,283.2948608398437,289.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823936270549,3.805374682031015e-09,0.0009823897853493,-0.0090216444805264,0.0,0.0,0.0,-0.006699301302433,60.0,-4.552918434143066,-0.0,-6.580070532891116e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,9.21946921152994e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,9.708556899568066e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,7.170713070081547e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.70854889601469e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0004605314461514,291.04864501953125,294.1499938964844,283.0033264160156,282.1056823730469,285.0819396972656,283.2582702636719,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802304693323322e-09,0.0009823634754866,-0.0090136006474494,0.0,0.0,0.0,-0.0066977790556848,60.0,-4.575397491455078,-0.0,-6.579718814236912e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,9.21946921152994e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,9.708556899568066e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,7.170713070081547e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.70854889601469e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0004605314461514,291.04864501953125,294.1499938964844,283.0033264160156,282.1056823730469,285.0819396972656,283.2582702636719,289.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802304693323322e-09,0.0009823634754866,-0.0090136006474494,0.0,0.0,0.0,-0.0066977790556848,60.0,-4.575397491455078,-0.0,-6.579718814236912e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,9.219443018082528e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.708529250929132e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,7.170692697400227e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,9.708521247375757e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.000460530136479,291.047119140625,294.1499938964844,282.9666748046875,282.0731506347656,285.0454406738281,283.2216796875,289.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823640575632,3.801919223889172e-09,0.0009823602158576,-0.0090125910937786,0.0,0.0,0.0,-0.006697588134557,60.0,-4.597959518432617,-0.0,-6.579674760587295e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,9.219443018082528e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.708529250929132e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,7.170692697400227e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,9.708521247375757e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.000460530136479,291.047119140625,294.1499938964844,282.9666748046875,282.0731506347656,285.0454406738281,283.2216796875,289.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823640575632,3.801919223889172e-09,0.0009823602158576,-0.0090125910937786,0.0,0.0,0.0,-0.006697588134557,60.0,-4.597959518432617,-0.0,-6.579674760587295e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.219685307471082e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.708783909445629e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,7.170880417106673e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,9.708775905892252e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0004605422145687,291.0455322265625,294.1499938964844,282.92999267578125,282.0393981933594,285.0089416503906,283.1850280761719,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982389319688,3.804871084867045e-09,0.0009823854779824,-0.0090203257277607,0.0,0.0,0.0,-0.0066990512423217,60.0,-4.620625972747803,-0.0,-6.580012268386781e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.219685307471082e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,9.708783909445629e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,7.170880417106673e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,9.708775905892252e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,0.0004605422145687,291.0455322265625,294.1499938964844,282.92999267578125,282.0393981933594,285.0089416503906,283.1850280761719,289.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982389319688,3.804871084867045e-09,0.0009823854779824,-0.0090203257277607,0.0,0.0,0.0,-0.0066990512423217,60.0,-4.620625972747803,-0.0,-6.580012268386781e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.22015096875839e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,9.709274308988824e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.17124275979586e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,9.709266305435448e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.000460565497633,291.0439758300781,294.1499938964844,282.8933410644531,282.0045471191406,284.9724426269531,283.1483459472656,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.810617155153295e-09,0.0009824346052482,-0.0090353805571794,0.0,0.0,0.0,-0.0067018996924161,60.0,-4.643398284912109,-0.0,-6.580670941502832e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.22015096875839e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,9.709274308988824e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.17124275979586e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,9.709266305435448e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.000460565497633,291.0439758300781,294.1499938964844,282.8933410644531,282.0045471191406,284.9724426269531,283.1483459472656,289.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.810617155153295e-09,0.0009824346052482,-0.0090353805571794,0.0,0.0,0.0,-0.0067018996924161,60.0,-4.643398284912109,-0.0,-6.580670941502832e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.220468928106128e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,9.709609003039076e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,7.17148941475898e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,9.7096009994857e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,0.0004605813592206,291.0431823730469,294.1499938964844,282.875,281.9867553710937,284.95416259765625,283.1299743652344,289.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814546012392839e-09,0.0009824681328609,-0.0090456753969192,0.0,0.0,0.0,-0.0067038475535809,60.0,-4.654823780059815,-0.0,-6.581120715054567e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,9.220834908774124e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,9.709994628792629e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,7.171774632297456e-05,297.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582275390625,0.0,0.0,9.709986625239252e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577392578125,0.0,0.0,0.00046059966553,291.0423889160156,294.1499938964844,282.8566589355469,281.9687194824219,284.9359130859375,283.111572265625,289.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825107408687,3.8190779427793595e-09,0.0009825068991631,-0.009057548828423,0.0,0.0,0.0,-0.0067060939036309,60.0,-4.666272640228272,-0.0,-6.581640121794409e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.22166436794214e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,9.71086774370633e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.172419282142073e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,9.710859740152956e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0004606410802807,291.040771484375,294.1499938964844,282.82000732421875,281.9320373535156,284.8994140625,283.07470703125,289.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.00908447150141,0.0,0.0,0.0,-0.0067111882381141,60.0,-4.689223289489746,-0.0,-6.582817491107562e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.22166436794214e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0573425292969,0.0,0.0,9.71086774370633e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,7.172419282142073e-05,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,9.710859740152956e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0004606410802807,291.040771484375,294.1499938964844,282.82000732421875,281.9320373535156,284.8994140625,283.07470703125,289.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825986344367,3.829353278916869e-09,0.0009825947927311,-0.00908447150141,0.0,0.0,0.0,-0.0067111882381141,60.0,-4.689223289489746,-0.0,-6.582817491107562e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.222549851983786e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,9.711800521472468e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,7.173107587732375e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.711792517919092e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0004606853472068,291.0391845703125,294.1499938964844,282.7833251953125,281.8946228027344,284.8628845214844,283.0377502441406,289.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840330276005943e-09,0.0009826886234804,-0.0091132335364818,0.0,0.0,0.0,-0.0067166299559175,60.0,-4.71221399307251,-0.0,-6.584075862292593e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.222549851983786e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,9.711800521472468e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,7.173107587732375e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.711792517919092e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0004606853472068,291.0391845703125,294.1499938964844,282.7833251953125,281.8946228027344,284.8628845214844,283.0377502441406,289.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826924651861,3.840330276005943e-09,0.0009826886234804,-0.0091132335364818,0.0,0.0,0.0,-0.0067166299559175,60.0,-4.71221399307251,-0.0,-6.584075862292593e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,9.223396045854317e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.712691098684444e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,7.173766061896458e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.712683822726832e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0004607276059687,291.0375671386719,294.1499938964844,282.7466735839844,281.8565368652344,284.82635498046875,283.000732421875,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850818330874972e-09,0.0009827783796936,-0.009140714071691,0.0,0.0,0.0,-0.0067218295298516,60.0,-4.735204696655273,-0.0,-6.585277390058766e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,9.223396045854317e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,9.712691098684444e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.054931640625,0.0,0.0,7.173766061896458e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05426025390625,0.0,0.0,9.712683822726832e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0004607276059687,291.0375671386719,294.1499938964844,282.7466735839844,281.8565368652344,284.82635498046875,283.000732421875,289.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827822213992,3.850818330874972e-09,0.0009827783796936,-0.009140714071691,0.0,0.0,0.0,-0.0067218295298516,60.0,-4.735204696655273,-0.0,-6.585277390058766e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,9.22405524761416e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.713385225040838e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,7.174278289312497e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.713377221487464e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0004607605224009,291.0359191894531,294.1499938964844,282.7099914550781,281.81793212890625,284.7898254394531,282.9636535644531,289.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.858972252857029e-09,0.0009828481124714,-0.0091620776802301,0.0,0.0,0.0,-0.0067258714698255,60.0,-4.758128643035889,-0.0,-6.586212464299025e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,9.22405524761416e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,9.713385225040838e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,7.174278289312497e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,9.713377221487464e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0004607605224009,291.0359191894531,294.1499938964844,282.7099914550781,281.81793212890625,284.7898254394531,282.9636535644531,289.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982851954177,3.858972252857029e-09,0.0009828481124714,-0.0091620776802301,0.0,0.0,0.0,-0.0067258714698255,60.0,-4.758128643035889,-0.0,-6.586212464299025e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,9.224297537002712e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,9.713640611153096e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,7.174466736614704e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,9.71363260759972e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004607726586982,291.0350952148437,294.1499938964844,282.6916809082031,281.7984619140625,284.77154541015625,282.94512939453125,289.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.861967190488258e-09,0.0009828737238422,-0.0091699250042438,0.0,0.0,0.0,-0.0067273564636707,60.0,-4.769547939300537,-0.0,-6.586555656440396e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,9.224439418176188e-05,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05194091796875,0.0,0.0,9.713789040688424e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,7.174576603574678e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,9.713781764730812e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0004607797018252,291.0342712402344,294.1499938964844,282.67333984375,281.7789306640625,284.7532653808594,282.92657470703125,289.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828923502936,3.863699582495883e-09,0.000982888508588,-0.0091744642704725,0.0,0.0,0.0,-0.0067282151430845,60.0,-4.780925273895264,-0.0,-6.586753897863673e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.224360110238194e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,9.713705367175862e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,7.174514757934958e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,9.713698091218248e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0004607757437042,291.0326232910156,294.1499938964844,282.6366577148437,281.7395935058594,284.7167358398437,282.8895568847656,289.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828835027292,3.862657305120365e-09,0.0009828796610236,-0.0091717336326837,0.0,0.0,0.0,-0.0067276987247169,60.0,-4.803514003753662,-0.0,-6.586634526684065e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.224360110238194e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,9.713705367175862e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,7.174514757934958e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501708984375,0.0,0.0,9.713698091218248e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0004607757437042,291.0326232910156,294.1499938964844,282.6366577148437,281.7395935058594,284.7167358398437,282.8895568847656,289.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828835027292,3.862657305120365e-09,0.0009828796610236,-0.0091717336326837,0.0,0.0,0.0,-0.0067276987247169,60.0,-4.803514003753662,-0.0,-6.586634526684065e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.223804227076472e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.713120380183682e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,7.174082566052675e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.713113104226068e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0004607480077538,291.0309753417969,294.1499938964844,282.6000061035156,281.7000732421875,284.6802062988281,282.8526306152344,289.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.8556806636336205e-09,0.0009828199399635,-0.0091534527018666,0.0,0.0,0.0,-0.0067242397926747,60.0,-4.82587480545044,-0.0,-6.585835166106335e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
