time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007800,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.223804227076472e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,9.713120380183682e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,7.174082566052675e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,9.713113104226068e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0004607480077538,291.0309753417969,294.1499938964844,282.6000061035156,281.7000732421875,284.6802062988281,282.8526306152344,289.778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.8556806636336205e-09,0.0009828199399635,-0.0091534527018666,0.0,0.0,0.0,-0.0067242397926747,60.0,-4.82587480545044,-0.0,-6.585835166106335e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,9.222625521942972e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,9.711879101814702e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,7.173165795393288e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,9.711871825857088e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.0004606891307048,291.029296875,294.1499938964844,282.5633239746094,281.6604919433594,284.6436462402344,282.8158569335937,289.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826978202909,3.840940454580277e-09,0.0009826939785853,-0.0091148316860198,0.0,0.0,0.0,-0.0067169326357543,60.0,-4.847921848297119,-0.0,-6.584145495480699e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,9.222625521942972e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,9.711879101814702e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,7.173165795393288e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,9.711871825857088e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.0004606891307048,291.029296875,294.1499938964844,282.5633239746094,281.6604919433594,284.6436462402344,282.8158569335937,289.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826978202909,3.840940454580277e-09,0.0009826939785853,-0.0091148316860198,0.0,0.0,0.0,-0.0067169326357543,60.0,-4.847921848297119,-0.0,-6.584145495480699e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.220821084454656e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.709978621685876e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,7.171762263169512e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,9.709971345728265e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0004605989961419,291.0276184082031,294.1499938964844,282.52667236328125,281.62091064453125,284.60711669921875,282.779296875,289.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-4.869649410247803,-0.0,-6.581563383178948e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.220821084454656e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.709978621685876e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,7.171762263169512e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,9.709971345728265e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0004605989961419,291.0276184082031,294.1499938964844,282.52667236328125,281.62091064453125,284.60711669921875,282.779296875,289.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557858347892,0.0,0.0,0.0,-0.0067057609558105,60.0,-4.869649410247803,-0.0,-6.581563383178948e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,9.219662752002478e-05,297.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,9.70875917118974e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,7.170861499616876e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.708751895232126e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0004605411377269,291.0267639160156,294.1499938964844,282.5083312988281,281.6011657714844,284.5888671875,282.7611389160156,289.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823815198615,3.803949599756606e-09,0.0009823776781558,-0.0090179108083248,0.0,0.0,0.0,-0.0066985948942601,60.0,-4.8803558349609375,-0.0,-6.57990710806189e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.218358172802256e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,9.70738474279642e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.169846503529698e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,9.707377466838808e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0004604759451467,291.0259094238281,294.1499938964844,282.489990234375,281.5814514160156,284.5705871582031,282.7430419921875,289.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822422871366,3.787665736609824e-09,0.0009822384454309,-0.0089752450585365,0.0,0.0,0.0,-0.0066905226558446,60.0,-4.89098072052002,-0.0,-6.578041933380518e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.21528262551874e-05,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.70414694165811e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,7.167454168666154e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,9.704139665700497e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004603223351296,291.0242004394531,294.1499938964844,282.4533386230469,281.542236328125,284.5340881347656,282.7071228027344,289.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749302202038507e-09,0.000981910387054,-0.0088747255504131,0.0,0.0,0.0,-0.0066715041175484,60.0,-4.911981582641602,-0.0,-6.573647937102578e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.21528262551874e-05,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.70414694165811e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,7.167454168666154e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,9.704139665700497e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004603223351296,291.0242004394531,294.1499938964844,282.4533386230469,281.542236328125,284.5340881347656,282.7071228027344,289.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749302202038507e-09,0.000981910387054,-0.0088747255504131,0.0,0.0,0.0,-0.0066715041175484,60.0,-4.911981582641602,-0.0,-6.573647937102578e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.211715951096268e-05,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,9.700390364741908e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.164679846027866e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,9.700383088784292e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0004601441905833,291.0224914550781,294.1499938964844,282.4166564941406,281.5033874511719,284.49755859375,282.67156982421875,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.704812012728098e-09,0.0009815299417823,-0.0087581537663936,0.0,0.0,0.0,-0.0066494480706751,60.0,-4.932642459869385,-0.0,-6.568554056229915e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.211715951096268e-05,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,9.700390364741908e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,7.164679846027866e-05,297.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,9.700383088784292e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0004601441905833,291.0224914550781,294.1499938964844,282.4166564941406,281.5033874511719,284.49755859375,282.67156982421875,289.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815336670726,3.704812012728098e-09,0.0009815299417823,-0.0087581537663936,0.0,0.0,0.0,-0.0066494480706751,60.0,-4.932642459869385,-0.0,-6.568554056229915e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.207698167301714e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,9.696158667793496e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.161554822232574e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.696152119431643e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,0.0004599434614647,291.020751953125,294.1499938964844,282.3800048828125,281.4649658203125,284.4610595703125,282.63641357421875,289.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981105142273,3.654698099708753e-09,0.0009811014169827,-0.0086268465965986,0.0,0.0,0.0,-0.0066246045753359,60.0,-4.953028202056885,-0.0,-6.562819265809594e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,9.207698167301714e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,9.696158667793496e-05,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408630371094,0.0,0.0,7.161554822232574e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.696152119431643e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,0.0004599434614647,291.020751953125,294.1499938964844,282.3800048828125,281.4649658203125,284.4610595703125,282.63641357421875,289.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981105142273,3.654698099708753e-09,0.0009811014169827,-0.0086268465965986,0.0,0.0,0.0,-0.0066246045753359,60.0,-4.953028202056885,-0.0,-6.562819265809594e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.20338206924498e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.691614104667678e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,7.15819769538939e-05,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,9.691607556305826e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0004597278893925,291.0190124511719,294.1499938964844,282.34332275390625,281.4271240234375,284.4245910644531,282.6016540527344,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.6008778181439993e-09,0.0009806412272155,-0.008485828526318,0.0,0.0,0.0,-0.0065979235805571,60.0,-4.973179817199707,-0.0,-6.55666312354697e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.20338206924498e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.691614104667678e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,7.15819769538939e-05,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,9.691607556305826e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,0.0004597278893925,291.0190124511719,294.1499938964844,282.34332275390625,281.4271240234375,284.4245910644531,282.6016540527344,289.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806448360905,3.6008778181439993e-09,0.0009806412272155,-0.008485828526318,0.0,0.0,0.0,-0.0065979235805571,60.0,-4.973179817199707,-0.0,-6.55666312354697e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,9.201140346704052e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.689253056421876e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,7.156454375945032e-05,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380554199219,0.0,0.0,9.689246508060025e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03765869140625,0.0,0.0,0.0004596158978529,291.01812744140625,294.1499938964844,282.32501220703125,281.408447265625,284.4063415527344,282.5844421386719,289.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572923290562357e-09,0.0009804022265598,-0.0084125818684697,0.0,0.0,0.0,-0.0065840650349855,60.0,-4.983187675476074,-0.0,-6.553466391778785e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.198865154758096e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,9.686857083579524e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,7.154684135457501e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,9.686850535217673e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0004595022473949,291.0172424316406,294.1499938964844,282.3066711425781,281.38995361328125,284.3881225585937,282.5673217773437,289.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801631094887,3.544552429346481e-09,0.0009801596170291,-0.0083382446318864,0.0,0.0,0.0,-0.0065700006671249,60.0,-4.993162631988525,-0.0,-6.550222764190039e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.194279846269636e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.682028030510992e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,7.151117461035028e-05,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.68202148214914e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004592732002492,291.0155029296875,294.1499938964844,282.2699890136719,281.353515625,284.3516845703125,282.5333251953125,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372168820002e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416535362601,60.0,-5.01304817199707,-0.0,-6.543688613191989e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,9.194279846269636e-05,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.682028030510992e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,7.151117461035028e-05,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.68202148214914e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0004592732002492,291.0155029296875,294.1499938964844,282.2699890136719,281.353515625,284.3516845703125,282.5333251953125,289.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796740487217,3.487372168820002e-09,0.0009796705562621,-0.0081884209066629,0.0,0.0,0.0,-0.0065416535362601,60.0,-5.01304817199707,-0.0,-6.543688613191989e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,9.189712000079452e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.677217894932257e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,7.147564610932022e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,9.677211346570402e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0004590450262185,291.01373291015625,294.1499938964844,282.2333374023437,281.3179931640625,284.3152160644531,282.4996337890625,289.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430413508809238e-09,0.0009791834745556,-0.0080391764640808,0.0,0.0,0.0,-0.0065134167671203,60.0,-5.032885074615479,-0.0,-6.53718288390337e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,9.189712000079452e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.677217894932257e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,7.147564610932022e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,9.677211346570402e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0004590450262185,291.01373291015625,294.1499938964844,282.2333374023437,281.3179931640625,284.3152160644531,282.4996337890625,289.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791869670152,3.430413508809238e-09,0.0009791834745556,-0.0080391764640808,0.0,0.0,0.0,-0.0065134167671203,60.0,-5.032885074615479,-0.0,-6.53718288390337e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,9.185268572764473e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.672538726590574e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.144108531065285e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.672532905824482e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0004588230804074,291.0119323730469,294.1499938964844,282.1966552734375,281.2834167480469,284.27880859375,282.4662780761719,289.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375008938988344e-09,0.000978709780611,-0.0078940046951174,0.0,0.0,0.0,-0.0064859502017498,60.0,-5.052728652954102,-0.0,-6.530857632469633e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,9.185268572764473e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.672538726590574e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,7.144108531065285e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,9.672532905824482e-05,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0004588230804074,291.0119323730469,294.1499938964844,282.1966552734375,281.2834167480469,284.27880859375,282.4662780761719,289.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375008938988344e-09,0.000978709780611,-0.0078940046951174,0.0,0.0,0.0,-0.0064859502017498,60.0,-5.052728652954102,-0.0,-6.530857632469633e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,9.181008499581368e-05,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.66805309872143e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,7.140795787563547e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.668046550359576e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0004586103023029,291.0101318359375,294.1499938964844,282.1600036621094,281.2499389648437,284.2424011230469,282.4331359863281,289.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782587876543,3.321890540419758e-09,0.0009782555280253,-0.0077548227272927,0.0,0.0,0.0,-0.0064596170559525,60.0,-5.072622776031494,-0.0,-6.524795992390865e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309753417969,0.0,0.0,9.181008499581368e-05,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,9.66805309872143e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,7.140795787563547e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,9.668046550359576e-05,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,0.0004586103023029,291.0101318359375,294.1499938964844,282.1600036621094,281.2499389648437,284.2424011230469,282.4331359863281,289.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782587876543,3.321890540419758e-09,0.0009782555280253,-0.0077548227272927,0.0,0.0,0.0,-0.0064596170559525,60.0,-5.072622776031494,-0.0,-6.524795992390865e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,9.178966138279064e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,9.665902325650676e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311279296875,0.0,0.0,7.13920671842061e-05,297.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,9.665895777288824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0004585082351695,291.0092468261719,294.1499938964844,282.14166259765625,281.233642578125,284.22418212890625,282.4166564941406,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296416251075129e-09,0.0009780377149581,-0.0076880739070475,0.0,0.0,0.0,-0.0064469883218407,60.0,-5.082600116729736,-0.0,-6.521889872601605e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.176995081361385e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,9.66382649494335e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.137673674151301e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,9.663819946581498e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.0004584097769111,291.0083312988281,294.1499938964844,282.1233215332031,281.2176513671875,284.2059936523437,282.40020751953125,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271835247176112e-09,0.0009778274688869,-0.0076236659660935,0.0,0.0,0.0,-0.0064348024316132,60.0,-5.0926055908203125,-0.0,-6.519086781509031e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,9.173290891340002e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.659925854066388e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,7.134792394936085e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,9.659919305704534e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0004582247638609,291.00653076171875,294.1499938964844,282.086669921875,281.1866455078125,284.16961669921875,282.367431640625,289.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.2256453064150037e-09,0.0009774324717,-0.0075026368722319,0.0,0.0,0.0,-0.0064119040034711,60.0,-5.112718105316162,-0.0,-6.513820949294313e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,9.173290891340002e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.659925854066388e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,7.134792394936085e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282592773437,0.0,0.0,9.659919305704534e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,0.0004582247638609,291.00653076171875,294.1499938964844,282.086669921875,281.1866455078125,284.16961669921875,282.367431640625,289.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435731329,3.2256453064150037e-09,0.0009774324717,-0.0075026368722319,0.0,0.0,0.0,-0.0064119040034711,60.0,-5.112718105316162,-0.0,-6.513820949294313e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,9.169886470772326e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.65634098974988e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,7.132144673960283e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,9.656334441388026e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0004580547101795,291.00469970703125,294.1499938964844,282.04998779296875,281.1570129394531,284.1332092285156,282.33477783203125,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183186159105844e-09,0.0009770693723112,-0.0073913834057748,0.0,0.0,0.0,-0.0063908551819622,60.0,-5.132966995239258,-0.0,-6.508981442721051e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,9.169886470772326e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.65634098974988e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,7.132144673960283e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,9.656334441388026e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0004580547101795,291.00469970703125,294.1499938964844,282.04998779296875,281.1570129394531,284.1332092285156,282.33477783203125,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.183186159105844e-09,0.0009770693723112,-0.0073913834057748,0.0,0.0,0.0,-0.0063908551819622,60.0,-5.132966995239258,-0.0,-6.508981442721051e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.1675748990383e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,9.653906454332172e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.130346057238057e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.65389990597032e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004579392552841,291.0028381347656,294.1499938964844,282.0133361816406,281.1287536621094,284.0968322753906,282.30206298828125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768258314579,3.154338568123194e-09,0.0009768226882442,-0.0073157949373126,0.0,0.0,0.0,-0.0063765537925064,60.0,-5.153628349304199,-0.0,-6.505695182568162e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.1675748990383e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,9.653906454332172e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02569580078125,0.0,0.0,7.130346057238057e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.65389990597032e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0004579392552841,291.0028381347656,294.1499938964844,282.0133361816406,281.1287536621094,284.0968322753906,282.30206298828125,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768258314579,3.154338568123194e-09,0.0009768226882442,-0.0073157949373126,0.0,0.0,0.0,-0.0063765537925064,60.0,-5.153628349304199,-0.0,-6.505695182568162e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,9.16686694836244e-05,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,9.65316066867672e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,7.129795994842425e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.653154847910628e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0004579038941301,291.0010070800781,294.1499938964844,281.9766540527344,281.1016845703125,284.0604553222656,282.2691345214844,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767500450834,3.145479432475895e-09,0.0009767469018697,-0.0072925821878015,0.0,0.0,0.0,-0.0063721616752445,60.0,-5.17499303817749,-0.0,-6.504686211883381e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02325439453125,0.0,0.0,9.16686694836244e-05,297.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02392578125,0.0,0.0,9.65316066867672e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,7.129795994842425e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.653154847910628e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232238769531,0.0,0.0,0.0004579038941301,291.0010070800781,294.1499938964844,281.9766540527344,281.1016845703125,284.0604553222656,282.2691345214844,289.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767500450834,3.145479432475895e-09,0.0009767469018697,-0.0072925821878015,0.0,0.0,0.0,-0.0063721616752445,60.0,-5.17499303817749,-0.0,-6.504686211883381e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,9.167105599772184e-05,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,9.65341241681017e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,7.129981531761587e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,9.653405868448316e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0004579158267006,291.00006103515625,294.1499938964844,281.9583435058594,281.08856201171875,284.0422668457031,282.25250244140625,289.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767751907929,3.1484304052753487e-09,0.0009767720475792,-0.0073003144934773,0.0,0.0,0.0,-0.006373624317348,60.0,-5.185984134674072,-0.0,-6.505022298597396e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,9.167731332127004e-05,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,9.654070890974252e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,7.130468293325976e-05,297.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,9.654065070208162e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,0.0004579470842145,290.9991455078125,294.1499938964844,281.94000244140625,281.07568359375,284.0240783691406,282.2357482910156,289.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768416639417,3.1562055191614036e-09,0.000976838520728,-0.007320687174797,0.0,0.0,0.0,-0.006377478595823,60.0,-5.197199821472168,-0.0,-6.505907634846153e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.170090197585524e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,9.656554902903736e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,7.132302562240511e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,9.656549082137644e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0004580648965202,290.9972839355469,294.1499938964844,281.9033203125,281.0506591796875,283.9877014160156,282.20172119140625,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770925389602,3.1855480475684317e-09,0.0009770893957465,-0.0073975725099444,0.0,0.0,0.0,-0.0063920249231159,60.0,-5.220240116119385,-0.0,-6.509250738417904e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.170090197585524e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,9.656554902903736e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,7.132302562240511e-05,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,9.656549082137644e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,0.0004580648965202,290.9972839355469,294.1499938964844,281.9033203125,281.0506591796875,283.9877014160156,282.20172119140625,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770925389602,3.1855480475684317e-09,0.0009770893957465,-0.0073975725099444,0.0,0.0,0.0,-0.0063920249231159,60.0,-5.220240116119385,-0.0,-6.509250738417904e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
