time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010140,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,9.173713624477386e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.660370415076612e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.135120540624484e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.660364594310522e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0004582459223456,290.9953918457031,294.1499938964844,281.8666687011719,281.0265197753906,283.9512634277344,282.1668701171875,289.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774783393368,3.230655520880532e-09,0.0009774750797078,-0.007515765260905,0.0,0.0,0.0,-0.0064143864437937,60.0,-5.244110584259033,-0.0,-6.51439151511113e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184936523437,0.0,0.0,9.173713624477386e-05,297.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.660370415076612e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.135120540624484e-05,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.018798828125,0.0,0.0,9.660364594310522e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0004582459223456,290.9953918457031,294.1499938964844,281.8666687011719,281.0265197753906,283.9512634277344,282.1668701171875,289.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774783393368,3.230655520880532e-09,0.0009774750797078,-0.007515765260905,0.0,0.0,0.0,-0.0064143864437937,60.0,-5.244110584259033,-0.0,-6.51439151511113e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,9.178579784929752e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.66549414442852e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.138904766179621e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.66548832366243e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,0.0004584889684338,290.9934997558594,294.1499938964844,281.8299865722656,281.00311279296875,283.91485595703125,282.13116455078125,289.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779963875189,3.291233952040784e-09,0.0009779930114746,-0.0076744952239096,0.0,0.0,0.0,-0.0064444178715348,60.0,-5.2686920166015625,-0.0,-6.521299411588188e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,9.178579784929752e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175170898437,0.0,0.0,9.66549414442852e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177001953125,0.0,0.0,7.138904766179621e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.66548832366243e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,0.0004584889684338,290.9934997558594,294.1499938964844,281.8299865722656,281.00311279296875,283.91485595703125,282.13116455078125,289.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779963875189,3.291233952040784e-09,0.0009779930114746,-0.0076744952239096,0.0,0.0,0.0,-0.0064444178715348,60.0,-5.2686920166015625,-0.0,-6.521299411588188e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,9.184666851069778e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.671904263086616e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,7.14363923179917e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.671898442320526e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0004587930452544,290.9915771484375,294.1499938964844,281.7933349609375,280.9803771972656,283.8783874511719,282.0943603515625,289.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786445880308,3.367034651091671e-09,0.0009786412119865,-0.0078731114044785,0.0,0.0,0.0,-0.0064819953404366,60.0,-5.294029712677002,-0.0,-6.529947427225127e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,9.184666851069778e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,9.671904263086616e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,7.14363923179917e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,9.671898442320526e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,0.0004587930452544,290.9915771484375,294.1499938964844,281.7933349609375,280.9803771972656,283.8783874511719,282.0943603515625,289.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786445880308,3.367034651091671e-09,0.0009786412119865,-0.0078731114044785,0.0,0.0,0.0,-0.0064819953404366,60.0,-5.294029712677002,-0.0,-6.529947427225127e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,9.1880741820205e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.675492765381932e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152282714844,0.0,0.0,7.146289863158017e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147399902344,0.0,0.0,9.67548694461584e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0004589632444549,290.9906005859375,294.1499938964844,281.7749938964844,280.96923828125,283.8601379394531,282.0755920410156,289.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979007454589,3.409467375092845e-09,0.0009790040785446,-0.0079842936247587,0.0,0.0,0.0,-0.0065030311234295,60.0,-5.306931495666504,-0.0,-6.534791197054801e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136108398437,0.0,0.0,9.191763820126651e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,9.679377399152143e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,7.14915877324529e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,9.679372305981816e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0004591475299093,290.9896545410156,294.1499938964844,281.75665283203125,280.9582214355469,283.8418884277344,282.0565490722656,289.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794003563001,3.455413066788537e-09,0.0009793969802558,-0.0081046819686889,0.0,0.0,0.0,-0.0065258080139756,60.0,-5.320000648498535,-0.0,-6.540037844615655e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.199879423249512e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.687923738965765e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.155470666475594e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,9.687917918199672e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004595529171638,290.9877014160156,294.1499938964844,281.7200012207031,280.9364929199219,283.80535888671875,282.0176696777344,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802647400647,3.556483552102918e-09,0.000980261247605,-0.0083695072680711,0.0,0.0,0.0,-0.0065759131684899,60.0,-5.346578121185303,-0.0,-6.551587006242698e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.199879423249512e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125732421875,0.0,0.0,9.687923738965765e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.155470666475594e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,9.687917918199672e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119323730469,0.0,0.0,0.0004595529171638,290.9877014160156,294.1499938964844,281.7200012207031,280.9364929199219,283.80535888671875,282.0176696777344,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802647400647,3.556483552102918e-09,0.000980261247605,-0.0083695072680711,0.0,0.0,0.0,-0.0065759131684899,60.0,-5.346578121185303,-0.0,-6.551587006242698e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,9.20883467188105e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,9.697353380033746e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,7.162435940699652e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.697348286863416e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0004600002430379,290.9857788085937,294.1499938964844,281.6833190917969,280.91510009765625,283.768798828125,281.9776306152344,289.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812185307964,3.6680163351121564e-09,0.0009812149219214,-0.0086617432534694,0.0,0.0,0.0,-0.0066312048584222,60.0,-5.373774528503418,-0.0,-6.5643433799778e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,9.20883467188105e-05,297.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,9.697353380033746e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,7.162435940699652e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.697348286863416e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01025390625,0.0,0.0,0.0004600002430379,290.9857788085937,294.1499938964844,281.6833190917969,280.91510009765625,283.768798828125,281.9776306152344,289.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812185307964,3.6680163351121564e-09,0.0009812149219214,-0.0086617432534694,0.0,0.0,0.0,-0.0066312048584222,60.0,-5.373774528503418,-0.0,-6.5643433799778e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,9.218580817105249e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,9.707616845844314e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.17001676093787e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.707611752673984e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,0.0004604870919138,290.9837951660156,294.1499938964844,281.64666748046875,280.8939514160156,283.7322082519531,281.9366149902344,289.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822567226365,3.789406122223227e-09,0.0009822528809309,-0.0089798048138618,0.0,0.0,0.0,-0.0066913831979036,60.0,-5.401448726654053,-0.0,-6.578240885346531e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,9.218580817105249e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092163085937,0.0,0.0,9.707616845844314e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,7.17001676093787e-05,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.707611752673984e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085754394531,0.0,0.0,0.0004604870919138,290.9837951660156,294.1499938964844,281.64666748046875,280.8939514160156,283.7322082519531,281.9366149902344,289.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822567226365,3.789406122223227e-09,0.0009822528809309,-0.0089798048138618,0.0,0.0,0.0,-0.0066913831979036,60.0,-5.401448726654053,-0.0,-6.578240885346531e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,9.223905362887308e-05,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.713223698781805e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,7.174157508416101e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,9.713218605611472e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.0004607530718203,290.9827575683594,294.1499938964844,281.6275939941406,280.88299560546875,283.7131652832031,281.9148254394531,289.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.855722408019346e-09,0.0009828199399635,-0.009153563529253,0.0,0.0,0.0,-0.0067242588847875,60.0,-5.416045188903809,-0.0,-6.58583942936275e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.228981070918962e-05,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,9.718569344840944e-05,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,7.178105443017557e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,9.718563524074852e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00689697265625,0.0,0.0,0.0004610066243913,290.9818115234375,294.1499938964844,281.6099853515625,280.8729248046875,283.695556640625,281.89459228515625,289.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983364530839,3.918944724290441e-09,0.000983360572718,-0.0093192141503095,0.0,0.0,0.0,-0.0067556011490523,60.0,-5.429601669311523,-0.0,-6.59308767581024e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.234388562617823e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.724263509269804e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,7.182311674114317e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,9.724258416099474e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00604248046875,0.0,0.0,0.0004612767370417,290.9808349609375,294.1499938964844,281.5916748046875,280.8624572753906,283.67724609375,281.8731994628906,289.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839405538514,3.98629840248077e-09,0.0009839365957304,-0.0094956886023283,0.0,0.0,0.0,-0.0067889909259974,60.0,-5.443844795227051,-0.0,-6.600814117518894e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,9.239925566362216e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,9.730093734106048e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,7.18661758583039e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054931640625,0.0,0.0,9.73008864093572e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0004615533107426,290.9798278808594,294.1499938964844,281.5733337402344,280.8519592285156,283.65887451171875,281.8515930175781,289.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845303138718,4.055261904056806e-09,0.0009845262393355,-0.00967638194561,0.0,0.0,0.0,-0.0068231793120503,60.0,-5.458175182342529,-0.0,-6.608730274137997e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.251280425814912e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.742051042849198e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,7.195449143182486e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.742045222083108e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0004621205152943,290.9778137207031,294.1499938964844,281.5366516113281,280.8309326171875,283.6221618652344,281.8078918457031,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196690550628546e-09,0.0009857356781139,-0.010046936571598,0.0,0.0,0.0,-0.0068932916037738,60.0,-5.487049579620361,-0.0,-6.624978254876623e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.251280425814912e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.742051042849198e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,7.195449143182486e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,9.742045222083108e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0004621205152943,290.9778137207031,294.1499938964844,281.5366516113281,280.8309326171875,283.6221618652344,281.8078918457031,289.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.196690550628546e-09,0.0009857356781139,-0.010046936571598,0.0,0.0,0.0,-0.0068932916037738,60.0,-5.487049579620361,-0.0,-6.624978254876623e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.262911771656944e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,9.754299389896914e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.204496068879962e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,9.754294296726584e-05,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0004627015441656,290.9757995605469,294.1499938964844,281.5,280.80975341796875,283.5853881835937,281.7635803222656,289.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341572878985289e-09,0.0009869745699688,-0.0104265371337533,0.0,0.0,0.0,-0.0069651161320507,60.0,-5.516181945800781,-0.0,-6.641643324201142e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,9.262911771656944e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,9.754299389896914e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.204496068879962e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,9.754294296726584e-05,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.0004627015441656,290.9757995605469,294.1499938964844,281.5,280.80975341796875,283.5853881835937,281.7635803222656,289.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341572878985289e-09,0.0009869745699688,-0.0104265371337533,0.0,0.0,0.0,-0.0069651161320507,60.0,-5.516181945800781,-0.0,-6.641643324201142e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,9.274663170799612e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.766673611011356e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,7.213635399239138e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.766668517841026e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,0.000463288539322,290.9737548828125,294.1499938964844,281.4633483886719,280.7882995605469,283.5485534667969,281.7188415527344,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487940241659771e-09,0.0009882261510938,-0.0108100250363349,0.0,0.0,0.0,-0.0070376768708229,60.0,-5.545471668243408,-0.0,-6.658500950607049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,9.274663170799612e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.766673611011356e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,7.213635399239138e-05,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.766668517841026e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,0.000463288539322,290.9737548828125,294.1499938964844,281.4633483886719,280.7882995605469,283.5485534667969,281.7188415527344,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487940241659771e-09,0.0009882261510938,-0.0108100250363349,0.0,0.0,0.0,-0.0070376768708229,60.0,-5.545471668243408,-0.0,-6.658500950607049e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,9.286402928410098e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,9.779036918189377e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.222766726044938e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,9.779031825019048e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0004638749815057,290.9717102050781,294.1499938964844,281.4266662597656,280.7665100097656,283.5116882324219,281.673828125,289.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634176598017348e-09,0.0009894766844809,-0.0111931636929512,0.0,0.0,0.0,-0.0071101728826761,60.0,-5.574840545654297,-0.0,-6.67536497189758e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,9.286402928410098e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,9.779036918189377e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,7.222766726044938e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,9.779031825019048e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.0004638749815057,290.9717102050781,294.1499938964844,281.4266662597656,280.7665100097656,283.5116882324219,281.673828125,289.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634176598017348e-09,0.0009894766844809,-0.0111931636929512,0.0,0.0,0.0,-0.0071101728826761,60.0,-5.574840545654297,-0.0,-6.67536497189758e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,9.292214235756546e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978942871094,0.0,0.0,9.785155998542903e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,7.227285823319107e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,9.785150905372576e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.997314453125,0.0,0.0,0.0004641652340069,290.9706726074219,294.1499938964844,281.4083251953125,280.75543212890625,283.4932556152344,281.6512451171875,289.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706554257438711e-09,0.0009900955483317,-0.0113827902823686,0.0,0.0,0.0,-0.007146053481847,60.0,-5.589527606964111,-0.0,-6.683718822841912e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,9.297960787080228e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9970092773437,0.0,0.0,9.79120741249062e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,7.2317554440815e-05,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.791202319320293e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0004644522850867,290.9696350097656,294.1499938964844,281.3900146484375,280.7442321777344,283.47479248046875,281.6286926269531,289.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778131668103924e-09,0.0009907076600939,-0.0115703204646706,0.0,0.0,0.0,-0.0071815378032624,60.0,-5.604198455810547,-0.0,-6.69198598757248e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.309166489401832e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,9.803007560549304e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,7.24047131370753e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.803002467378974e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004650120390579,290.9675598144531,294.1499938964844,281.35333251953125,280.7214050292969,283.4378662109375,281.5836181640625,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.917708018581379e-09,0.0009919012663885,-0.0119360005483031,0.0,0.0,0.0,-0.0072507318109273,60.0,-5.63344144821167,-0.0,-6.708121702558857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.309166489401832e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,9.803007560549304e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,7.24047131370753e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.803002467378974e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0004650120390579,290.9675598144531,294.1499938964844,281.35333251953125,280.7214050292969,283.4378662109375,281.5836181640625,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.917708018581379e-09,0.0009919012663885,-0.0119360005483031,0.0,0.0,0.0,-0.0072507318109273,60.0,-5.63344144821167,-0.0,-6.708121702558857e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,9.31990289245732e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.814313671085984e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,7.248821930261329e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,9.814308577915654e-05,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0004655483935493,290.9654541015625,294.1499938964844,281.3166809082031,280.6979675292969,283.40087890625,281.5387268066406,289.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051443707770886e-09,0.0009930448140949,-0.0122863743454217,0.0,0.0,0.0,-0.0073170308023691,60.0,-5.662484169006348,-0.0,-6.72360087605739e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99285888671875,0.0,0.0,9.31990289245732e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,9.814313671085984e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,7.248821930261329e-05,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931335449219,0.0,0.0,9.814308577915654e-05,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0004655483935493,290.9654541015625,294.1499938964844,281.3166809082031,280.6979675292969,283.40087890625,281.5387268066406,289.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051443707770886e-09,0.0009930448140949,-0.0122863743454217,0.0,0.0,0.0,-0.0073170308023691,60.0,-5.662484169006348,-0.0,-6.72360087605739e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.329993918072432e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.824939479585736e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,7.256669778143987e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.824934386415408e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0004660524136852,290.9633483886719,294.1499938964844,281.2799987792969,280.6737365722656,283.3638610839844,281.4941711425781,289.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177126727318182e-09,0.000994119560346,-0.0126156471669673,0.0,0.0,0.0,-0.0073793372139334,60.0,-5.691222190856934,-0.0,-6.738163449426794e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.329993918072432e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.824939479585736e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,7.256669778143987e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,9.824934386415408e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0004660524136852,290.9633483886719,294.1499938964844,281.2799987792969,280.6737365722656,283.3638610839844,281.4941711425781,289.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177126727318182e-09,0.000994119560346,-0.0126156471669673,0.0,0.0,0.0,-0.0073793372139334,60.0,-5.691222190856934,-0.0,-6.738163449426794e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,9.335663344245404e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.830909402808174e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,7.261079736053944e-05,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,9.830905037233606e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0004663356230594,290.9620666503906,294.1499938964844,281.25799560546875,280.6588134765625,283.34161376953125,281.4676208496094,289.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.2477413525764405e-09,0.0009947234066203,-0.0128006460145115,0.0,0.0,0.0,-0.0074143442325294,60.0,-5.708271026611328,-0.0,-6.746352454456428e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.33924238779582e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,9.834678348852322e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,7.26386351743713e-05,297.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,9.834673983277752e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0004665144078899,290.9612121582031,294.1499938964844,281.24334716796875,280.6487121582031,283.3268127441406,281.45001220703125,289.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951099054887,5.292318583371981e-09,0.0009951046667993,-0.012917430140078,0.0,0.0,0.0,-0.0074364431202411,60.0,-5.719537734985352,-0.0,-6.751524495030027e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98828125,0.0,0.0,9.343548299511896e-05,297.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.839213453233242e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98895263671875,0.0,0.0,7.267212640726939e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.839208360062912e-05,297.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0004667295143008,290.96014404296875,294.1499938964844,281.2250061035156,280.6358337402344,283.3082580566406,281.4281311035156,289.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955686982721,5.345953457691621e-09,0.0009955633431673,-0.0130579443648457,0.0,0.0,0.0,-0.0074630323797464,60.0,-5.7335205078125,-0.0,-6.757750270480757e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,9.347604645881802e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,9.843484440352768e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.270367495948449e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,9.8434800747782e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,0.0004669321351684,290.9590759277344,294.1499938964844,281.2066650390625,280.6227111816406,283.28973388671875,281.4063720703125,289.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.396474822561004e-09,0.0009959953604266,-0.0131902992725372,0.0,0.0,0.0,-0.0074880779720842,60.0,-5.747374534606934,-0.0,-6.763617221849928e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,9.354819485452026e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.851081995293498e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,7.275978714460507e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.85107762971893e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.000467292527901,290.9569091796875,294.1499938964844,281.1700134277344,280.595703125,283.25262451171875,281.3633117675781,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967691730707,5.4863282805683874e-09,0.0009967637015506,-0.0134256957098841,0.0,0.0,0.0,-0.0075326221995055,60.0,-5.774582386016846,-0.0,-6.77405722626645e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
