time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012480,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,9.354819485452026e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859924316406,0.0,0.0,9.851081995293498e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,7.275978714460507e-05,297.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857177734375,0.0,0.0,9.85107762971893e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.000467292527901,290.9569091796875,294.1499938964844,281.1700134277344,280.595703125,283.25262451171875,281.3633117675781,289.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967691730707,5.4863282805683874e-09,0.0009967637015506,-0.0134256957098841,0.0,0.0,0.0,-0.0075326221995055,60.0,-5.774582386016846,-0.0,-6.77405722626645e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.360851254314184e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.85743390629068e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,7.280670251930133e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.857429540716112e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004675938398577,290.9547424316406,294.1499938964844,281.1333312988281,280.56756591796875,283.21551513671875,281.32086181640625,289.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.561446858592944e-09,0.0009974060812965,-0.0136224878951907,0.0,0.0,0.0,-0.0075698620639741,60.0,-5.801130294799805,-0.0,-6.782791928117149e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,9.360851254314184e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,9.85743390629068e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,7.280670251930133e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.857429540716112e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0004675938398577,290.9547424316406,294.1499938964844,281.1333312988281,280.56756591796875,283.21551513671875,281.32086181640625,289.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974116692319,5.561446858592944e-09,0.0009974060812965,-0.0136224878951907,0.0,0.0,0.0,-0.0075698620639741,60.0,-5.801130294799805,-0.0,-6.782791928117149e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,9.365494042867796e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.86232262221165e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,7.28428058209829e-05,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.862318256637082e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.0004678257391788,290.9525451660156,294.1499938964844,281.0966796875,280.5382385253906,283.1783752441406,281.279052734375,289.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979059686884,5.619251286503868e-09,0.0009979003807529,-0.0137739218771457,0.0,0.0,0.0,-0.007598518859595,60.0,-5.826887607574463,-0.0,-6.789517215111118e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,9.365494042867796e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,9.86232262221165e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,7.28428058209829e-05,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.862318256637082e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,0.0004678257391788,290.9525451660156,294.1499938964844,281.0966796875,280.5382385253906,283.1783752441406,281.279052734375,289.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979059686884,5.619251286503868e-09,0.0009979003807529,-0.0137739218771457,0.0,0.0,0.0,-0.007598518859595,60.0,-5.826887607574463,-0.0,-6.789517215111118e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.368529572384432e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,9.865519677987322e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,7.286642357939854e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.865514584816992e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,0.0004679773992393,290.9503479003906,294.1499938964844,281.0599975585937,280.5075988769531,283.1412658691406,281.2379150390625,289.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.6570423900836894e-09,0.0009982236661016,-0.0138729233294725,0.0,0.0,0.0,-0.007617253344506,60.0,-5.851708889007568,-0.0,-6.793916185188209e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.368529572384432e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,9.865519677987322e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,7.286642357939854e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.865514584816992e-05,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,0.0004679773992393,290.9503479003906,294.1499938964844,281.0599975585937,280.5075988769531,283.1412658691406,281.2379150390625,289.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982292540371,5.6570423900836894e-09,0.0009982236661016,-0.0138729233294725,0.0,0.0,0.0,-0.007617253344506,60.0,-5.851708889007568,-0.0,-6.793916185188209e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,9.36948854359798e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,9.86652885330841e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,7.287387415999547e-05,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.86652448773384e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97882080078125,0.0,0.0,0.0004680252750404,290.9492492675781,294.1499938964844,281.0416564941406,280.49176025390625,283.1226806640625,281.2176208496094,289.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983313502743,5.668967961725002e-09,0.0009983256459236,-0.013904164545238,0.0,0.0,0.0,-0.0076231658458709,60.0,-5.863772869110107,-0.0,-6.795304585693884e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.370003681397066e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,9.867070912150666e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,7.287788321264088e-05,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,9.867066546576098e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.0004680510028265,290.9481201171875,294.1499938964844,281.0233459472656,280.4755554199219,283.1041259765625,281.1974792480469,289.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983860654756,5.67537083995262e-09,0.0009983803611248,-0.0139209385961294,0.0,0.0,0.0,-0.0076263402588665,60.0,-5.87559175491333,-0.0,-6.796049945023698e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.36958094825968e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,9.86662635114044e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,7.287459447979927e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.866621985565872e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0004680299025494,290.9458923339844,294.1499938964844,280.9866638183594,280.4420166015625,283.0670166015625,281.15777587890625,289.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983407799154,5.670075520214368e-09,0.00099833519198,-0.0139070656150579,0.0,0.0,0.0,-0.0076237153261899,60.0,-5.898340225219727,-0.0,-6.795433193929058e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,9.36958094825968e-05,297.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,9.86662635114044e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765625,0.0,0.0,7.287459447979927e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,9.866621985565872e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,0.0004680299025494,290.9458923339844,294.1499938964844,280.9866638183594,280.4420166015625,283.0670166015625,281.15777587890625,289.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983407799154,5.670075520214368e-09,0.00099833519198,-0.0139070656150579,0.0,0.0,0.0,-0.0076237153261899,60.0,-5.898340225219727,-0.0,-6.795433193929058e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,9.367182792630048e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.864100866252556e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.28559389244765e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.864096500677988e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0004679101111833,290.94366455078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0299072265625,281.1188049316406,289.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640162559217288e-09,0.0009980794275179,-0.0138287032023072,0.0,0.0,0.0,-0.0076088863424956,60.0,-5.9198832511901855,-0.0,-6.791950823981098e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,9.367182792630048e-05,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,9.864100866252556e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,7.28559389244765e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.864096500677988e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0004679101111833,290.94366455078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0299072265625,281.1188049316406,289.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640162559217288e-09,0.0009980794275179,-0.0138287032023072,0.0,0.0,0.0,-0.0076088863424956,60.0,-5.9198832511901855,-0.0,-6.791950823981098e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.361460979562251e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,9.85807491815649e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,7.281143189175054e-05,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.85807055258192e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0004676242824643,290.94140625,294.1499938964844,280.9143981933594,280.3720092773437,282.9928283691406,281.0808410644531,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974752319976,5.568835170777221e-09,0.0009974696440622,-0.0136418435722589,0.0,0.0,0.0,-0.0075735268183052,60.0,-5.939311504364014,-0.0,-6.78365168482742e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,9.361460979562251e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,9.85807491815649e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97265625,0.0,0.0,7.281143189175054e-05,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,9.85807055258192e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0004676242824643,290.94140625,294.1499938964844,280.9143981933594,280.3720092773437,282.9928283691406,281.0808410644531,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974752319976,5.568835170777221e-09,0.0009974696440622,-0.0136418435722589,0.0,0.0,0.0,-0.0075735268183052,60.0,-5.939311504364014,-0.0,-6.78365168482742e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,9.35531425056979e-05,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,9.851602953858674e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713134765625,0.0,0.0,7.276362885022536e-05,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,9.851598588284104e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0004673172661568,290.9398803710937,294.1499938964844,280.891357421875,280.34942626953125,282.9676513671875,281.05572509765625,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.4922399961299115e-09,0.0009968148078769,-0.0134411826729774,0.0,0.0,0.0,-0.0075355558656156,60.0,-5.950761318206787,-0.0,-6.77474432109193e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700927734375,0.0,0.0,9.351660264655948e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97052001953125,0.0,0.0,9.84775397228077e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,7.273520895978436e-05,297.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,9.847750334301963e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,0.0004671347269322,290.93914794921875,294.1499938964844,280.8808288574219,280.339111328125,282.9558410644531,281.0442199707031,289.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964307537302,5.446697315392157e-09,0.0009964253986254,-0.013321871869266,0.0,0.0,0.0,-0.0075129787437617,60.0,-5.955404758453369,-0.0,-6.769451488253253e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,9.34539275476709e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.841153951128943e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,7.268646004376933e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,9.841150313150138e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690856933594,0.0,0.0,0.0004668216279242,290.9380187988281,294.1499938964844,280.8647766113281,280.3233947753906,282.9373779296875,281.0265808105469,289.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.3685953460558275e-09,0.0009957575239241,-0.013117260299623,0.0,0.0,0.0,-0.007474260404706,60.0,-5.962063789367676,-0.0,-6.760379278603068e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,9.33813425945118e-05,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,9.833511285251006e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.263000588864088e-05,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,9.833506919676438e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0004664590815082,290.9368896484375,294.1499938964844,280.8492126464844,280.3081359863281,282.9189758300781,281.0094299316406,289.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994989532046,5.278149028953294e-09,0.0009949841769412,-0.0128803076222538,0.0,0.0,0.0,-0.0074294223450124,60.0,-5.967726707458496,-0.0,-6.749880299139478e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.32112307054922e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.815597150009124e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,7.249769259942695e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,9.815592784434556e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0004656093369703,290.9346008300781,294.1499938964844,280.8194274902344,280.2789611816406,282.8822631835937,280.9766540527344,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066172814593983e-09,0.0009931717067956,-0.0123249618336558,0.0,0.0,0.0,-0.0073243370279669,60.0,-5.976425647735596,-0.0,-6.725306178623215e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.32112307054922e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.815597150009124e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,7.249769259942695e-05,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,9.815592784434556e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660949707031,0.0,0.0,0.0004656093369703,290.9346008300781,294.1499938964844,280.8194274902344,280.2789611816406,282.8822631835937,280.9766540527344,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066172814593983e-09,0.0009931717067956,-0.0123249618336558,0.0,0.0,0.0,-0.0073243370279669,60.0,-5.976425647735596,-0.0,-6.725306178623215e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.301091631641611e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,9.794503421289846e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.234189251903445e-05,297.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,9.794499055715278e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,0.0004646087181754,290.93231201171875,294.1499938964844,280.7913513183594,280.25146484375,282.8457946777344,280.9462280273437,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.8165755828222245e-09,0.0009910373482853,-0.011671039275825,0.0,0.0,0.0,-0.0072006010450422,60.0,-5.981564044952393,-0.0,-6.696428300756453e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,9.301091631641611e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,9.794503421289846e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646911621094,0.0,0.0,7.234189251903445e-05,297.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,9.794499055715278e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,0.0004646087181754,290.93231201171875,294.1499938964844,280.7913513183594,280.25146484375,282.8457946777344,280.9462280273437,289.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.8165755828222245e-09,0.0009910373482853,-0.011671039275825,0.0,0.0,0.0,-0.0072006010450422,60.0,-5.981564044952393,-0.0,-6.696428300756453e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,9.278568904846908e-05,297.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,9.770785254659133e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,7.216671656351537e-05,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,9.770780889084564e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0004634836514014,290.9300231933594,294.1499938964844,280.7649230957031,280.2255554199219,282.8095703125,280.91815185546875,289.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.5359302980330085e-09,0.0009886376792564,-0.0109357573091983,0.0,0.0,0.0,-0.0070614730939269,60.0,-5.98374605178833,-0.0,-6.664032525804944e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,9.278568904846908e-05,297.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,9.770785254659133e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,7.216671656351537e-05,297.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,9.770780889084564e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,0.0004634836514014,290.9300231933594,294.1499938964844,280.7649230957031,280.2255554199219,282.8095703125,280.91815185546875,289.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988642219454,4.5359302980330085e-09,0.0009886376792564,-0.0109357573091983,0.0,0.0,0.0,-0.0070614730939269,60.0,-5.98374605178833,-0.0,-6.664032525804944e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.254139877157286e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,9.745060378918424e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.197671220637858e-05,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.745056740939616e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,0.000462263385998,290.927734375,294.1499938964844,280.7400207519531,280.201171875,282.7735900878906,280.89227294921875,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315488890665165e-09,0.000986034865491,-0.0101382667198777,0.0,0.0,0.0,-0.0069105783477425,60.0,-5.983448505401611,-0.0,-6.62898571590631e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.254139877157286e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,9.745060378918424e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9606628417969,0.0,0.0,7.197671220637858e-05,297.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.745056740939616e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,0.000462263385998,290.927734375,294.1499938964844,280.7400207519531,280.201171875,282.7735900878906,280.89227294921875,289.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315488890665165e-09,0.000986034865491,-0.0101382667198777,0.0,0.0,0.0,-0.0069105783477425,60.0,-5.983448505401611,-0.0,-6.62898571590631e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.241345833288506e-05,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,9.73158748820424e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,7.187719893408939e-05,297.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,9.731583850225434e-05,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.000461624294985,290.92657470703125,294.1499938964844,280.7281188964844,280.1894836425781,282.7557373046875,280.8802795410156,289.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846757166087,4.072130188603751e-09,0.0009846716420724,-0.0097205769270658,0.0,0.0,0.0,-0.0068315472453832,60.0,-5.982363700866699,-0.0,-6.610666503092943e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580993652344,0.0,0.0,9.228326962329449e-05,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.717878128867596e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,7.17759394319728e-05,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,9.717873763293028e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0004609739698935,290.9254150390625,294.1499938964844,280.716552734375,280.1781616210937,282.7379455566406,280.8688049316406,289.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909915502475769e-09,0.0009832845535129,-0.009295554831624,0.0,0.0,0.0,-0.0067511308006942,60.0,-5.9808526039123535,-0.0,-6.592052415044236e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.20173988561146e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.68988097156398e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.156915671657771e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.689876605989411e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0004596459039021,290.923095703125,294.1499938964844,280.69439697265625,280.15643310546875,282.7026672363281,280.8476867675781,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.57864604616509e-09,0.0009804518194869,-0.008427576161921,0.0,0.0,0.0,-0.0065869055688381,60.0,-5.976555824279785,-0.0,-6.554120801638419e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,9.20173988561146e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.68988097156398e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,7.156915671657771e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.689876605989411e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,0.0004596459039021,290.923095703125,294.1499938964844,280.69439697265625,280.15643310546875,282.7026672363281,280.8476867675781,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.57864604616509e-09,0.0009804518194869,-0.008427576161921,0.0,0.0,0.0,-0.0065869055688381,60.0,-5.976555824279785,-0.0,-6.554120801638419e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.174954902846366e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.661674266681076e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,7.13608242222108e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,9.661670628702268e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0004583079426083,290.9207763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.6676940917969,280.8287353515625,289.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449072318030403e-09,0.0009775978978723,-0.0075531075708568,0.0,0.0,0.0,-0.0064214565791189,60.0,-5.9710187911987305,-0.0,-6.516016526347812e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,9.174954902846366e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.661674266681076e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,7.13608242222108e-05,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542541503906,0.0,0.0,9.661670628702268e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540100097656,0.0,0.0,0.0004583079426083,290.9207763671875,294.1499938964844,280.6734619140625,280.13592529296875,282.6676940917969,280.8287353515625,289.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449072318030403e-09,0.0009775978978723,-0.0075531075708568,0.0,0.0,0.0,-0.0064214565791189,60.0,-5.9710187911987305,-0.0,-6.516016526347812e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,9.148459503194316e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,9.633773152017966e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.115474727470428e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.63376951403916e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0004569844168145,290.91845703125,294.1499938964844,280.65362548828125,280.1164855957031,282.633056640625,280.81170654296875,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-5.964676380157471,-0.0,-6.478433789425253e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520263671875,0.0,0.0,9.148459503194316e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,9.633773152017966e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.115474727470428e-05,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95220947265625,0.0,0.0,9.63376951403916e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0004569844168145,290.91845703125,294.1499938964844,280.65362548828125,280.1164855957031,282.633056640625,280.81170654296875,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-5.964676380157471,-0.0,-6.478433789425253e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,9.128860256168991e-05,297.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.613134170649572e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,7.100230868672952e-05,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,9.613130532670766e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,0.0004560053930617,290.91668701171875,294.1499938964844,280.63922119140625,280.1023864746094,282.60699462890625,280.80029296875,289.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705744282651267e-09,0.000972686568275,-0.0060481908731162,0.0,0.0,0.0,-0.0061367340385913,60.0,-5.95950174331665,-0.0,-6.450702727534009e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,9.122763003688306e-05,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95037841796875,0.0,0.0,9.606713865650818e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,7.095488399500027e-05,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,9.60671022767201e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0004557008505798,290.9161376953125,294.1499938964844,280.6347961425781,280.0980529785156,282.59881591796875,280.7968444824219,289.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.5946074178051504e-09,0.0009720369707792,-0.0058491323143243,0.0,0.0,0.0,-0.0060990736819803,60.0,-5.957845211029053,-0.0,-6.442088107405652e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,9.110373503062874e-05,297.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.593667346052824e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.085852121235803e-05,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,9.593663708074018e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,0.000455081986729,290.9149475097656,294.1499938964844,280.625732421875,280.08917236328125,282.5818176269531,280.7901916503906,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707193821668,2.4402415643720587e-09,0.0009707169374451,-0.0054446407593786,0.0,0.0,0.0,-0.0060225473716855,60.0,-5.9543867111206055,-0.0,-6.424601650678596e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,9.098275768337773e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.58092714427039e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,7.076442852849141e-05,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,9.580923506291585e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479064941406,0.0,0.0,0.0004544776456896,290.9137878417969,294.1499938964844,280.61688232421875,280.0804748535156,282.5649108886719,280.7839660644531,289.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694300824776,2.289501255248183e-09,0.0009694278123788,-0.0050496472977101,0.0,0.0,0.0,-0.0059478185139596,60.0,-5.950946807861328,-0.0,-6.407547914477618e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
