time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014820,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,9.075515845324844e-05,297.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.55696013988927e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,7.058740447973832e-05,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,9.556956501910464e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0004533407336566,290.91143798828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5314025878906,280.7729187011719,289.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005914989666735e-09,0.0009670027648098,-0.0043065431527793,0.0,0.0,0.0,-0.0058072321116924,60.0,-5.944366455078125,-0.0,-6.375527306090589e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,9.075515845324844e-05,297.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,9.55696013988927e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,7.058740447973832e-05,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,9.556956501910464e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0004533407336566,290.91143798828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5314025878906,280.7729187011719,289.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005914989666735e-09,0.0009670027648098,-0.0043065431527793,0.0,0.0,0.0,-0.0058072321116924,60.0,-5.944366455078125,-0.0,-6.375527306090589e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.05477863852866e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.53512280830182e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,7.042611832730472e-05,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.535119170323014e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0004523048992268,290.9090881347656,294.1499938964844,280.5833435058594,280.047607421875,282.4982604980469,280.7637939453125,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475392244392651e-09,0.0009647932602092,-0.003629493759945,0.0,0.0,0.0,-0.0056791435927152,60.0,-5.938477516174316,-0.0,-6.34642276509112e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,9.05477863852866e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441833496094,0.0,0.0,9.53512280830182e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,7.042611832730472e-05,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.535119170323014e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0004523048992268,290.9090881347656,294.1499938964844,280.5833435058594,280.047607421875,282.4982604980469,280.7637939453125,289.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.7475392244392651e-09,0.0009647932602092,-0.003629493759945,0.0,0.0,0.0,-0.0056791435927152,60.0,-5.938477516174316,-0.0,-6.34642276509112e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,9.035901894094422e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.515244164504112e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,7.02792895026505e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,9.515240526525304e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.00045136193512,290.90673828125,294.1499938964844,280.5675048828125,280.0321044921875,282.4654846191406,280.7563171386719,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512329927955136e-09,0.0009627818362787,-0.003013146109879,0.0,0.0,0.0,-0.0055625392124056,60.0,-5.933320045471191,-0.0,-6.319985601521695e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,9.035901894094422e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,9.515244164504112e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,7.02792895026505e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,9.515240526525304e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.00045136193512,290.90673828125,294.1499938964844,280.5675048828125,280.0321044921875,282.4654846191406,280.7563171386719,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512329927955136e-09,0.0009627818362787,-0.003013146109879,0.0,0.0,0.0,-0.0055625392124056,60.0,-5.933320045471191,-0.0,-6.319985601521695e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.01904422789812e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.497492283117026e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.014817674644291e-05,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,9.49748864513822e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,0.0004505198739934,290.90435791015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4330444335937,280.7504577636719,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868866391,1.302283281212624e-09,0.0009609856060706,-0.0024627321399748,0.0,0.0,0.0,-0.0054584094323217,60.0,-5.929070949554443,-0.0,-6.29642400440389e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.01904422789812e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94000244140625,0.0,0.0,9.497492283117026e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,7.014817674644291e-05,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,9.49748864513822e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,0.0004505198739934,290.90435791015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4330444335937,280.7504577636719,289.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868866391,1.302283281212624e-09,0.0009609856060706,-0.0024627321399748,0.0,0.0,0.0,-0.0054584094323217,60.0,-5.929070949554443,-0.0,-6.29642400440389e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,9.011376096168532e-05,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,9.489417425356804e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,7.008853572187945e-05,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93878173828125,0.0,0.0,9.48941451497376e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0004501368384808,290.9031677246094,294.1499938964844,280.5446472167969,280.0096740722656,282.4169616699219,280.74810791015625,289.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697092875,1.206740152248642e-09,0.0009601684869267,-0.0022123665548861,0.0,0.0,0.0,-0.0054110442288219,60.0,-5.927321434020996,-0.0,-6.2857203886324e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.004116873256862e-05,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.481773304287344e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.003207429079339e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.481769666308536e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0004497742047533,290.9019775390625,294.1499938964844,280.5372009277344,280.0024108886719,282.4009704589844,280.7461242675781,289.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622550569474,1.1191505500107723e-09,0.0009622539510019,-0.0019800080917775,0.0,0.0,0.0,-0.0053818696178495,60.0,-5.927750587463379,-0.0,-6.275595865190553e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,9.004073217511177e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.481727465754376e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,7.003173959674314e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,9.481723827775568e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004497720510698,290.9004211425781,294.1499938964844,280.52252197265625,279.9880065917969,282.3735046386719,280.74273681640625,289.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477756542153,8.036153964496862e-10,0.0006477748393081,-0.0014649424701929,0.0,0.0,0.0,-0.0036582634784281,60.0,-5.143538475036621,-0.0,-6.275533337429806e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364624023437,0.0,0.0,9.004073217511177e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.481727465754376e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,7.003173959674314e-05,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366455078125,0.0,0.0,9.481723827775568e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,0.0004497720510698,290.9004211425781,294.1499938964844,280.52252197265625,279.9880065917969,282.3735046386719,280.74273681640625,289.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006477756542153,8.036153964496862e-10,0.0006477748393081,-0.0014649424701929,0.0,0.0,0.0,-0.0036582634784281,60.0,-5.143538475036621,-0.0,-6.275533337429806e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,4.360807724879123e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,4.5921427954453975e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,3.3917422115337104e-05,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,4.592140976455994e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0002178313443437,290.90093994140625,294.1499938964844,280.5080261230469,279.97381591796875,282.3580627441406,280.7400817871094,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004642215790227,5.807316294514916e-10,0.000464220996946,-0.0010625319555401,0.0,0.0,0.0,-0.0026148990727961,60.0,-3.594653606414795,-0.0,-1.4719951479946758e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393310546875,0.0,0.0,4.360807724879123e-05,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,4.5921427954453975e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9401550292969,0.0,0.0,3.3917422115337104e-05,297.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,4.592140976455994e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,0.0002178313443437,290.90093994140625,294.1499938964844,280.5080261230469,279.97381591796875,282.3580627441406,280.7400817871094,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004642215790227,5.807316294514916e-10,0.000464220996946,-0.0010625319555401,0.0,0.0,0.0,-0.0026148990727961,60.0,-3.594653606414795,-0.0,-1.4719951479946758e-08,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,3.0285667889984325e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,3.189228300470859e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,2.355553806410171e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,3.189227209077217e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001512831659056,290.9031066894531,294.1499938964844,280.4935913085937,279.9596862792969,282.352783203125,280.7448425292969,289.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003232252201996,4.0414216417872234e-10,0.000323224812746,-0.0007392718689516,0.0,0.0,0.0,-0.0018205565866082,60.0,-2.536275625228882,-0.0,-7.099810517274818e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,3.0285667889984325e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429626464844,0.0,0.0,3.189228300470859e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,2.355553806410171e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,3.189227209077217e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001512831659056,290.9031066894531,294.1499938964844,280.4935913085937,279.9596862792969,282.352783203125,280.7448425292969,289.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003232252201996,4.0414216417872234e-10,0.000323224812746,-0.0007392718689516,0.0,0.0,0.0,-0.0018205565866082,60.0,-2.536275625228882,-0.0,-7.099810517274818e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449768066406,0.0,0.0,2.1551451936829835e-05,297.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,2.2694728613714688e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,1.676225474511739e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,2.269471951876767e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0001076539556379,290.9054870605469,294.1499938964844,280.4814758300781,279.9477844238281,282.352783203125,280.7527770996094,289.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002284654910909,2.8604393853548515e-10,0.0002284652000525,-0.0005235492717474,0.0,0.0,0.0,-0.0012870598584413,60.0,-1.8210246562957764,-0.0,-3.595220343655114e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,2.007676812354476e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,2.1141813704161905e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,1.561527642479632e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,2.114180642820429e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001002875942504,290.9058837890625,294.1499938964844,280.4791564941406,279.94549560546875,282.3529052734375,280.7542724609375,289.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002129537897417,2.665925535882961e-10,0.0002129535278072,-0.0004879229236394,0.0,0.0,0.0,-0.0011996560497209,60.0,-1.7051072120666504,-0.0,-3.120038893911214e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,1.5895511751296e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,1.6738747945055366e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,1.236318621522514e-05,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,1.6738742488087155e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,7.940136129036546e-05,290.9068908691406,294.1499938964844,280.47186279296875,279.9383850097656,282.3533935546875,280.7585754394531,289.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001693701633485,2.1183915732692064e-10,0.0001693699450697,-0.0003875588590744,0.0,0.0,0.0,-0.0009540136670693,60.0,-1.3831384181976318,-0.0,-1.955786643748069e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,1.239683751919074e-05,297.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,1.3054473129159304e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,9.641992619435769e-06,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468688964844,0.0,0.0,1.3054468581685796e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,6.192476575961336e-05,290.9076232910156,294.1499938964844,280.4645690917969,279.93121337890625,282.3538818359375,280.76190185546875,289.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320913288509,1.6521269075031595e-10,0.0001320911542279,-0.0003022558812517,0.0,0.0,0.0,-0.0007440325571224,60.0,-1.1034830808639526,-0.0,-1.1895816554030603e-09,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,7.034052941889968e-06,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,7.407200428133365e-06,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,5.4709344112779945e-06,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,7.4071976996492594e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,3.5136548831360415e-05,290.90838623046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3544311523437,280.7655944824219,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494969031540677e-05,9.374298559627904e-11,7.494959572795779e-05,-0.0001715023390715,0.0,0.0,0.0,-0.0004221700073685,60.0,-0.6662561297416687,-0.0,-3.8298669791103614e-10,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,7.034052941889968e-06,297.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477844238281,0.0,0.0,7.407200428133365e-06,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9487609863281,0.0,0.0,5.4709344112779945e-06,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,7.4071976996492594e-06,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,3.5136548831360415e-05,290.90838623046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3544311523437,280.7655944824219,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494969031540677e-05,9.374298559627904e-11,7.494959572795779e-05,-0.0001715023390715,0.0,0.0,0.0,-0.0004221700073685,60.0,-0.6662561297416687,-0.0,-3.8298669791103614e-10,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,3.5626860608317656e-06,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,3.7516817883442855e-06,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,2.7709802452591248e-06,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,3.751680651475908e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,1.779635204002261e-05,290.9086303710937,294.1499938964844,280.4345703125,279.9018249511719,282.35467529296875,280.7668762207031,289.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796151213464327e-05,4.7480120529685976e-11,3.796146484091878e-05,-8.68646748131141e-05,0.0,0.0,0.0,-0.0002138262061635,60.0,-0.3708375692367553,-0.0,-9.824886737508364e-11,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,3.5626860608317656e-06,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,3.7516817883442855e-06,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,2.7709802452591248e-06,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,3.751680651475908e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9480285644531,0.0,0.0,1.779635204002261e-05,290.9086303710937,294.1499938964844,280.4345703125,279.9018249511719,282.35467529296875,280.7668762207031,289.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.796151213464327e-05,4.7480120529685976e-11,3.796146484091878e-05,-8.68646748131141e-05,0.0,0.0,0.0,-0.0002138262061635,60.0,-0.3708375692367553,-0.0,-9.824886737508364e-11,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,1.541457663734036e-06,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.6232299913099268e-06,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,1.1989125141553814e-06,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,1.6232294228757382e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,7.69989947002614e-06,290.9085998535156,294.1499938964844,280.4189453125,279.88653564453125,282.35467529296875,280.7671203613281,289.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.642475399421528e-05,2.0543133166794902e-11,1.642473398533184e-05,-3.758358434424736e-05,0.0,0.0,0.0,-9.251588198821992e-05,60.0,-0.1800340712070465,-0.0,-1.8392282488677303e-11,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,1.541457663734036e-06,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.6232299913099268e-06,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,1.1989125141553814e-06,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,1.6232294228757382e-06,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9479675292969,0.0,0.0,7.69989947002614e-06,290.9085998535156,294.1499938964844,280.4189453125,279.88653564453125,282.35467529296875,280.7671203613281,289.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.642475399421528e-05,2.0543133166794902e-11,1.642473398533184e-05,-3.758358434424736e-05,0.0,0.0,0.0,-9.251588198821992e-05,60.0,-0.1800340712070465,-0.0,-1.8392282488677303e-11,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.178164883545833e-07,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.45285956832231e-07,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,4.027464797218272e-07,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,5.452857863019744e-07,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.5866002033581026e-06,290.9085388183594,294.1499938964844,280.4028015136719,279.8706970214844,282.3546447753906,280.7671203613281,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.517571935342858e-06,6.901060018577043e-12,5.517565114132594e-06,-1.2625422641576732e-05,0.0,0.0,0.0,-3.1078874599188566e-05,60.0,-0.0743985176086425,-0.0,-2.075506867066368e-12,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.178164883545833e-07,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.45285956832231e-07,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,4.027464797218272e-07,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,5.452857863019744e-07,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.5866002033581026e-06,290.9085388183594,294.1499938964844,280.4028015136719,279.8706970214844,282.3546447753906,280.7671203613281,289.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.517571935342858e-06,6.901060018577043e-12,5.517565114132594e-06,-1.2625422641576732e-05,0.0,0.0,0.0,-3.1078874599188566e-05,60.0,-0.0743985176086425,-0.0,-2.075506867066368e-12,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.531096185975912e-07,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.665367446752498e-07,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9686318353251409e-07,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.665366309884121e-07,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2643347417906623e-06,290.90850830078125,294.1499938964844,280.3944702148437,279.862548828125,282.3546447753906,280.76708984375,289.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6970387807523366e-06,3.373295132808041e-12,2.6970355975208804e-06,-6.171395853016293e-06,0.0,0.0,0.0,-1.5191646525636315e-05,60.0,-0.0444928631186485,-0.0,-4.958949375265257e-13,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,1.0630873958916709e-07,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,1.1194827465033089e-07,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,8.268464313232472e-08,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,1.1194823912319408e-07,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,5.310341180120304e-07,290.90850830078125,294.1499938964844,280.385986328125,279.8542175292969,282.3546447753906,280.76708984375,289.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1327502988933702e-06,1.4167894288319438e-12,1.1327488209644798e-06,-2.5919948711816687e-06,0.0,0.0,0.0,-6.380461854860187e-06,60.0,-0.025331076234579,-0.0,-8.748032273618937e-14,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,6.8257395291482226e-09,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,7.187836104094458e-09,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,5.308912864876447e-09,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,7.187833439559199e-09,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,3.4095979373205416e-08,290.90850830078125,294.1499938964844,280.3684387207031,279.8370056152344,282.3546447753906,280.76708984375,289.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.273579427646838e-08,9.094783167675969e-14,7.273570190591272e-08,-1.664317323957221e-07,0.0,0.0,0.0,-4.096946213394405e-07,60.0,-0.00595667026937,-0.0,-3.6063830627670727e-16,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,6.8257395291482226e-09,297.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,7.187836104094458e-09,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,5.308912864876447e-09,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,7.187833439559199e-09,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,3.4095979373205416e-08,290.90850830078125,294.1499938964844,280.3684387207031,279.8370056152344,282.3546447753906,280.76708984375,289.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.273579427646838e-08,9.094783167675969e-14,7.273570190591272e-08,-1.664317323957221e-07,0.0,0.0,0.0,-4.096946213394405e-07,60.0,-0.00595667026937,-0.0,-3.6063830627670727e-16,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-1.528685289464704e-09,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-1.609779975986214e-09,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.188978360211479e-09,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-1.6097794208747012e-09,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-7.636098864338692e-09,290.90850830078125,294.1499938964844,280.3500061035156,279.8189392089844,282.3546447753906,280.76708984375,289.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6280660375400657e-08,-2.038945862191736e-14,-1.6280639059118585e-08,3.725961761347208e-08,0.0,0.0,0.0,9.17207216843963e-08,60.0,-0.0009869046043604,-0.0,-1.8088750893723882e-17,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-1.528685289464704e-09,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-1.609779975986214e-09,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.188978360211479e-09,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-1.6097794208747012e-09,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-7.636098864338692e-09,290.90850830078125,294.1499938964844,280.3500061035156,279.8189392089844,282.3546447753906,280.76708984375,289.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,1.6280660375400657e-08,-2.038945862191736e-14,-1.6280639059118585e-08,3.725961761347208e-08,0.0,0.0,0.0,9.17207216843963e-08,60.0,-0.0009869046043604,-0.0,-1.8088750893723882e-17,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.3307189941406,279.800048828125,282.3546447753906,280.76708984375,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.9808310767626134e-12,6.079039657158356e-18,-2.9808371482947797e-12,1.6142696988158398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.375329732894897e-05,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.3307189941406,279.800048828125,282.3546447753906,280.76708984375,289.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.9808310767626134e-12,6.079039657158356e-18,-2.9808371482947797e-12,1.6142696988158398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.375329732894897e-05,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.3123474121094,279.78204345703125,282.3546447753906,280.76708984375,289.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.8835331870508934e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,0.0001156365833594,-0.0,-5.066242227033013e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.31072998046875,279.78045654296875,282.3546447753906,280.76708984375,289.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.8835331870508934e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,0.0001238536351593,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.30047607421875,279.7704162597656,282.3546447753906,280.76708984375,289.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460626609914218e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000142442251672,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
