time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017160,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.29010009765625,279.76025390625,282.3546447753906,280.76708984375,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.8835331870508934e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,0.0001479601633036,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.2689514160156,279.7395324707031,282.3546447753906,280.76708984375,289.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501946647885336e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001447470567654,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.2689514160156,279.7395324707031,282.3546447753906,280.76708984375,289.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501946647885336e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001447470567654,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.24737548828125,279.7183837890625,282.3546447753906,280.76708984375,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4414955734214368e-12,1.016167890591998e-17,2.441485381921016e-12,-3.696738661712606e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001354510750388,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.24737548828125,279.7183837890625,282.3546447753906,280.76708984375,289.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4414955734214368e-12,1.016167890591998e-17,2.441485381921016e-12,-3.696738661712606e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001354510750388,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.2254638671875,279.6968994140625,282.3546447753906,280.76708984375,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.9808310767626134e-12,6.079039657158356e-18,-2.9808371482947797e-12,1.6142696988158398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001257105905096,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,5.116938231637669e-13,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,5.388385050653088e-13,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,3.9798440693190884e-13,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,5.388382882248743e-13,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,2.556016379454129e-12,290.90850830078125,294.1499938964844,280.2254638671875,279.6968994140625,282.3546447753906,280.76708984375,289.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,2.9808310767626134e-12,6.079039657158356e-18,-2.9808371482947797e-12,1.6142696988158398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001257105905096,-0.0,-2.0267154052839512e-24,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.20330810546875,279.6752014160156,282.3546447753906,280.76708984375,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001165072681033,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.20330810546875,279.6752014160156,282.3546447753906,280.76708984375,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001165072681033,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.19219970703125,279.664306640625,282.3546447753906,280.76708984375,289.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.8835331870508934e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,0.0001121455061365,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1810302734375,279.65338134765625,282.3546447753906,280.76708984375,289.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842213149079775e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001079547146218,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.15869140625,279.6314697265625,282.3546447753906,280.76708984375,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001001022392301,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.15869140625,279.6314697265625,282.3546447753906,280.76708984375,289.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,0.0001001022392301,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.13641357421875,279.6096496582031,282.3546447753906,280.76708984375,289.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.285259147873148e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.13641357421875,279.6096496582031,282.3546447753906,280.76708984375,289.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,9.285259147873148e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1142883300781,279.58795166015625,282.3546447753906,280.76708984375,289.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.615336992079392e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1142883300781,279.58795166015625,282.3546447753906,280.76708984375,289.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,8.615336992079392e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0924072265625,279.5664978027344,282.3546447753906,280.76708984375,289.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4414955734214368e-12,1.016167890591998e-17,2.441485381921016e-12,-3.696738661712606e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.995805935934186e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0924072265625,279.5664978027344,282.3546447753906,280.76708984375,289.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4414955734214368e-12,1.016167890591998e-17,2.441485381921016e-12,-3.696738661712606e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.995805935934186e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0815734863281,279.555908203125,282.3546447753906,280.76708984375,289.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.702255970798433e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.07086181640625,279.5453796386719,282.3546447753906,280.76708984375,289.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,7.420078327413648e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0497436523437,279.5246887207031,282.3546447753906,280.76708984375,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.889409996801987e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0497436523437,279.5246887207031,282.3546447753906,280.76708984375,289.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.889409996801987e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0291748046875,279.5045471191406,282.3546447753906,280.76708984375,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.397819379344583e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0291748046875,279.5045471191406,282.3546447753906,280.76708984375,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.397819379344583e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.0092163085937,279.4849853515625,282.3546447753906,280.76708984375,289.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.497152658265112e-12,9.543265445085537e-18,2.4971431172859937e-12,-2.015261872309604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.942219286225736e-05,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.0092163085937,279.4849853515625,282.3546447753906,280.76708984375,289.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.497152658265112e-12,9.543265445085537e-18,2.4971431172859937e-12,-2.015261872309604e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.942219286225736e-05,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.989990234375,279.4661560058594,282.3546447753906,280.76708984375,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.519895057659596e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.989990234375,279.4661560058594,282.3546447753906,280.76708984375,289.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.519895057659596e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9806823730469,279.45703125,282.3546447753906,280.76708984375,289.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.320764103089459e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9715881347656,279.4481201171875,282.3546447753906,280.76708984375,289.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.129149940330535e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9541320800781,279.4309997558594,282.3546447753906,280.76708984375,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.765650737681426e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9541320800781,279.4309997558594,282.3546447753906,280.76708984375,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.765650737681426e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9376525878906,279.41485595703125,282.3546447753906,280.76708984375,289.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.428395550348796e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9376525878906,279.41485595703125,282.3546447753906,280.76708984375,289.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.428395550348796e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9223022460937,279.3998107910156,282.3546447753906,280.76708984375,289.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.11539658671245e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9223022460937,279.3998107910156,282.3546447753906,280.76708984375,289.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.11539658671245e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9081420898437,279.3859558105469,282.3546447753906,280.76708984375,289.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842213149079775e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8248614146141335e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.9081420898437,279.3859558105469,282.3546447753906,280.76708984375,289.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842213149079775e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8248614146141335e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.90155029296875,279.3794860839844,282.3546447753906,280.76708984375,289.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.6885609006276354e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.89532470703125,279.37335205078125,282.3546447753906,280.76708984375,289.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.557382297003642e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,279.8838806152344,279.3621520996094,282.3546447753906,280.76708984375,289.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.3066080504795536e-05,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
