time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.0341186523437,279.36822509765625,282.3546447753906,280.76708984375,289.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,7.158949756558286e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.0341186523437,279.36822509765625,282.3546447753906,280.76708984375,289.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,7.158949756558286e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.05499267578125,279.3740539550781,282.3546447753906,280.76708984375,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.656135610683123e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.05499267578125,279.3740539550781,282.3546447753906,280.76708984375,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.656135610683123e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.07635498046875,279.3803405761719,282.3546447753906,280.76708984375,289.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.188457518874202e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.07635498046875,279.3803405761719,282.3546447753906,280.76708984375,289.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,6.188457518874202e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0871887207031,279.3836669921875,282.3546447753906,280.76708984375,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.969374342384981e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.0981140136719,279.3870849609375,282.3546447753906,280.76708984375,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,5.758124189014779e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.1201171875,279.39434814453125,282.3546447753906,280.76708984375,289.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,5.353682354325429e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.1201171875,279.39434814453125,282.3546447753906,280.76708984375,289.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,5.353682354325429e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1423034667969,279.402099609375,282.3546447753906,280.76708984375,289.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.977294338459615e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1423034667969,279.402099609375,282.3546447753906,280.76708984375,289.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.977294338459615e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1645202636719,279.4103698730469,282.3546447753906,280.76708984375,289.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.628141141438391e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.1645202636719,279.4103698730469,282.3546447753906,280.76708984375,289.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.628141141438391e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.18670654296875,279.419189453125,282.3546447753906,280.76708984375,289.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.303512923797825e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.18670654296875,279.419189453125,282.3546447753906,280.76708984375,289.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.303512923797825e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.19775390625,279.4237976074219,282.3546447753906,280.76708984375,289.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.15174190493417e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.2087707519531,279.4285583496094,282.3546447753906,280.76708984375,289.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,4.005481514468556e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.23052978515625,279.4385070800781,282.3546447753906,280.76708984375,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.724050202436047e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.23052978515625,279.4385070800781,282.3546447753906,280.76708984375,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.724050202436047e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.251953125,279.4490661621094,282.3546447753906,280.76708984375,289.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.4627944387466414e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.251953125,279.4490661621094,282.3546447753906,280.76708984375,289.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,3.4627944387466414e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.2729187011719,279.4602355957031,282.3546447753906,280.76708984375,289.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.220461621822324e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,-2.5584691158188344e-13,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,-2.694192525326544e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,-1.9899220346595442e-13,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,-2.694191441124372e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,-1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.2729187011719,279.4602355957031,282.3546447753906,280.76708984375,289.4599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.5835339224785918e-13,6.883532359870279e-18,-1.5836027693165444e-13,2.321718988937405e-12,0.0,0.0,0.0,0.0,60.0,3.220461621822324e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.2933044433594,279.4720458984375,282.3546447753906,280.76708984375,289.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.994683654833352e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.2933044433594,279.4720458984375,282.3546447753906,280.76708984375,289.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.994683654833352e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.3032531738281,279.4781799316406,282.3546447753906,280.76708984375,289.4598693847656,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.889525603677612e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.3130187988281,279.4844970703125,282.3546447753906,280.76708984375,289.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,2.696678058806967e-13,8.120358454358555e-18,-2.6967591029193605e-13,-1.041234373028166e-12,0.0,0.0,0.0,0.0,60.0,2.788215851978748e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.3319396972656,279.4976501464844,282.3546447753906,280.76708984375,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.5933613869710825e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.3319396972656,279.4976501464844,282.3546447753906,280.76708984375,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501945820704724e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.5933613869710825e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.3500061035156,279.511474609375,282.3546447753906,280.76708984375,289.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460625782733606e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4117141492752125e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,2.5584691158188344e-13,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,2.694192525326544e-13,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,1.9899220346595442e-13,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,2.694191441124372e-13,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,1.2780081897270645e-12,290.90850830078125,294.1499938964844,280.3500061035156,279.511474609375,282.3546447753906,280.76708984375,289.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.925173991918939e-12,5.460625782733606e-18,-2.9251794129298014e-12,3.295746271378408e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4117141492752125e-06,-0.0,-5.066788513209878e-25,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.36749267578125,279.52667236328125,282.3546447753906,280.76708984375,289.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.243342805741122e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.36749267578125,279.52667236328125,282.3546447753906,280.76708984375,289.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.243342805741122e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.38482666015625,279.5437316894531,282.3546447753906,280.76708984375,289.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.0860838958469685e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.38482666015625,279.5437316894531,282.3546447753906,280.76708984375,289.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.0860838958469685e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.3934631347656,279.552978515625,282.3546447753906,280.76708984375,289.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,2.0118948214076227e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.4020690917969,279.5626220703125,282.3546447753906,280.76708984375,289.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8695166902348297e-12,4.842212321899161e-18,-2.869521460724389e-12,4.9772230607814105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.93759183275688e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.4192199707031,279.5832214355469,282.3546447753906,280.76708984375,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.8018745322478933e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.4192199707031,279.5832214355469,282.3546447753906,280.76708984375,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.8018745322478933e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.43634033203125,279.6054382324219,282.3546447753906,280.76708984375,289.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.6750153690736624e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,0.0,290.90850830078125,294.1499938964844,280.43634033203125,279.6054382324219,282.3546447753906,280.76708984375,289.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,2.14010599064278e-13,7.501944993524111e-18,-2.1401809361179525e-13,6.402422537445107e-13,0.0,0.0,0.0,0.0,60.0,1.6750153690736624e-06,-0.0,-0.0,0.0,283.1453552246094,288.1050109863281,285.4158935546875,285.4281616210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.1873825033617985e-21,2.5936912516809e-21,2.5936912516809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
